20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57093886;0.034;19.090;3.447;3.611;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
57093896;0.033;19.070;3.483;3.651;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
57093906;0.033;19.090;3.598;3.766;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
57093916;0.033;19.181;3.547;3.699;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
57093926;0.034;19.074;3.451;3.619;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
57093936;0.032;19.070;3.467;3.643;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
57093946;0.033;19.050;3.436;3.619;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
57093956;0.034;19.046;3.392;3.571;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.63;
57093966;0.034;19.308;3.456;3.606;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
57093976;0.034;19.078;3.472;3.634;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
57093986;0.033;19.141;3.619;3.781;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
57093996;0.033;19.133;3.504;3.638;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
57094006;0.033;19.145;3.603;3.741;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
57094016;0.034;19.133;3.591;3.745;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
57094026;0.033;19.181;3.631;3.769;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
57094036;0.034;19.157;3.599;3.749;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
57094046;0.034;19.149;3.504;3.690;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
57094056;0.034;19.117;3.476;3.638;31.1;31.1;31.1;31.1;0.88;12.56;12.63;12.64;
57094066;0.034;19.027;3.466;3.618;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
57094076;0.034;19.497;3.490;3.674;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
57094086;0.034;19.714;3.510;3.658;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
57094096;0.034;19.703;3.490;3.658;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
57094106;0.034;19.778;3.562;3.693;31.1;31.1;31.1;31.1;0.89;12.52;12.61;12.60;
57094116;0.034;19.665;3.596;3.746;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57094126;0.034;19.662;3.513;3.659;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57094136;0.034;19.654;3.430;3.580;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57094146;0.034;19.662;3.394;3.556;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57094156;0.034;19.626;3.426;3.560;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57094166;0.034;19.626;3.517;3.667;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57094176;0.034;19.606;3.501;3.667;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57094186;0.033;19.650;3.569;3.690;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57094196;0.034;19.614;3.521;3.671;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57094206;0.034;19.602;3.581;3.726;31.1;31.1;31.1;31.1;0.89;12.49;12.58;12.59;
57094216;0.033;19.747;3.561;3.753;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57094226;0.034;19.692;3.493;3.670;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57094236;0.033;19.696;3.537;3.694;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57094246;0.033;19.763;3.473;3.622;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57094256;0.033;19.759;3.473;3.626;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57094266;0.033;19.815;3.477;3.658;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57094276;0.034;19.743;3.485;3.646;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57094286;0.034;19.252;3.489;3.678;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57094296;0.033;19.094;3.429;3.586;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57094306;0.034;19.078;3.445;3.618;31.1;31.1;31.1;31.1;0.88;12.55;12.62;12.64;
57094316;0.033;19.015;3.492;3.650;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
57094326;0.034;19.058;3.535;3.709;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
57094336;0.033;19.003;3.476;3.630;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
57094346;0.033;19.027;3.484;3.622;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
57094356;0.033;19.078;3.460;3.626;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
57094366;0.034;19.011;3.464;3.650;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
57094376;0.034;19.023;3.503;3.666;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
57094386;0.033;19.031;3.480;3.626;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
57094396;0.034;19.007;3.492;3.670;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
57094406;0.034;19.031;3.488;3.634;31.1;31.1;31.1;31.1;0.88;12.49;12.56;12.60;
57094416;0.033;19.058;3.524;3.666;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
57094426;0.033;19.236;3.496;3.666;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
57094436;0.033;19.078;3.484;3.638;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
57094446;0.033;19.054;3.472;3.638;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
57094456;0.033;19.058;3.492;3.662;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
57094466;0.034;19.106;3.500;3.646;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
57094476;0.033;19.086;3.575;3.725;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
57094486;0.034;19.169;3.500;3.650;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
57094496;0.033;19.754;3.476;3.626;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
57094506;0.033;19.703;3.516;3.686;31.1;31.1;31.1;31.1;0.88;12.53;12.63;12.64;
57094516;0.034;19.737;3.479;3.658;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57094526;0.034;19.627;3.463;3.618;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57094536;0.034;19.654;3.483;3.622;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57094546;0.034;19.670;3.459;3.618;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57094556;0.034;19.638;3.475;3.638;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57094566;0.034;19.678;3.483;3.646;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57094576;0.034;19.705;3.479;3.630;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57094586;0.034;19.583;3.490;3.642;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57094596;0.034;19.619;3.475;3.634;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57094606;0.034;19.650;3.467;3.618;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57094616;0.039;19.655;3.477;3.618;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.64;
57094626;0.039;19.663;3.489;3.646;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.64;
57094636;0.039;19.659;3.505;3.678;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.64;
57094646;0.038;19.639;3.517;3.690;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.64;
57094656;0.038;19.690;3.497;3.658;31.1;31.1;31.1;31.1;0.95;12.51;12.62;12.64;
57094666;0.034;19.687;3.497;3.645;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57094676;0.034;19.687;3.513;3.677;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57094686;0.034;19.718;3.509;3.645;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57094696;0.033;19.489;3.537;3.704;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57094706;0.034;19.050;3.537;3.681;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57094716;0.034;19.054;3.497;3.633;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57094726;0.034;19.015;3.505;3.653;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57094736;0.034;19.038;3.481;3.649;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57094746;0.034;19.102;3.521;3.633;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57094756;0.034;19.042;3.537;3.681;31.1;31.1;31.1;31.1;0.89;12.52;12.62;12.61;
57094766;0.034;19.070;3.497;3.686;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
57094776;0.033;19.038;3.544;3.722;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
57094786;0.034;19.031;3.505;3.659;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
57094796;0.034;19.078;3.493;3.651;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
57094806;0.034;18.987;3.425;3.599;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
57094816;0.033;18.987;3.497;3.659;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
57094826;0.034;19.102;3.512;3.682;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
57094836;0.034;19.070;3.580;3.722;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
57094846;0.034;19.098;3.516;3.710;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
57094856;0.034;19.074;3.524;3.686;31.1;31.1;31.1;31.1;0.89;12.51;12.55;12.59;
57094866;0.034;19.094;3.555;3.732;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57094876;0.034;19.106;3.535;3.721;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57094886;0.034;19.066;3.567;3.717;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57094896;0.034;19.098;3.551;3.717;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57094906;0.034;19.359;3.507;3.689;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57094916;0.034;19.743;3.503;3.657;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57094926;0.034;19.699;3.440;3.625;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57094936;0.034;19.731;3.467;3.653;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57094946;0.033;19.620;3.467;3.617;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57094956;0.034;19.692;3.479;3.657;31.1;31.1;31.1;31.1;0.89;12.54;12.60;12.65;
57094966;0.034;19.676;3.476;3.610;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.64;
57094976;0.034;19.668;3.528;3.698;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.64;
57094986;0.034;19.703;3.468;3.618;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.64;
57094996;0.034;19.680;3.564;3.706;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.64;
57095006;0.034;19.814;3.556;3.718;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.64;
57095016;0.034;19.739;3.556;3.686;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.64;
57095026;0.034;19.723;3.488;3.642;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.64;
57095036;0.034;19.684;3.484;3.610;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.64;
57095046;0.034;19.735;3.488;3.610;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.64;
57095056;0.034;19.707;3.500;3.650;31.1;31.1;31.1;31.1;0.89;12.54;12.66;12.64;
57095066;0.033;19.658;3.484;3.646;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57095076;0.034;19.622;3.476;3.622;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57095086;0.034;19.567;3.428;3.634;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57095096;0.034;19.614;3.476;3.622;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57095106;0.034;19.551;3.472;3.634;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57095116;0.034;19.117;3.480;3.674;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57095126;0.034;18.960;3.527;3.666;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57095136;0.034;18.908;3.436;3.606;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57095146;0.034;18.928;3.432;3.610;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57095156;0.034;18.932;3.488;3.638;31.1;31.1;31.1;31.1;0.89;12.49;12.56;12.60;
57095166;0.034;18.999;3.586;3.738;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
57095176;0.034;19.003;3.507;3.659;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
57095186;0.034;18.987;3.499;3.671;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
57095196;0.032;18.951;3.447;3.587;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
57095206;0.034;19.074;3.531;3.699;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.63;
57095216;0.034;19.022;3.512;3.688;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.66;
57095226;0.034;19.030;3.568;3.732;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.66;
57095236;0.034;19.070;3.595;3.763;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.66;
57095246;0.034;19.054;3.607;3.763;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.66;
57095256;0.034;19.003;3.556;3.744;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.66;
57095266;0.034;19.090;3.576;3.732;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.66;
57095276;0.034;19.010;3.516;3.724;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.66;
57095286;0.034;19.018;3.492;3.672;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.66;
57095296;0.034;19.042;3.421;3.588;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.66;
57095306;0.034;19.058;3.441;3.608;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.66;
57095316;0.033;19.090;3.464;3.614;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.64;
57095326;0.033;19.648;3.468;3.634;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.64;
57095336;0.033;19.743;3.544;3.694;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.64;
57095346;0.033;19.716;3.512;3.678;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.64;
57095356;0.033;19.688;3.488;3.638;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.64;
57095366;0.033;19.700;3.484;3.666;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.64;
57095376;0.034;19.747;3.568;3.721;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.64;
57095386;0.034;19.692;3.568;3.718;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.64;
57095396;0.033;19.696;3.536;3.702;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.64;
57095406;0.033;19.732;3.524;3.698;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.64;
57095416;0.033;19.630;3.466;3.635;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
57095426;0.034;19.721;3.506;3.663;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
57095436;0.034;21.379;3.399;3.563;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
57095446;0.033;21.698;3.383;3.587;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
57095456;0.034;21.754;3.403;3.579;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
57095466;0.033;21.793;3.426;3.607;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
57095476;0.033;21.754;3.434;3.631;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
57095486;0.033;21.809;3.446;3.619;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
57095496;0.034;20.755;3.458;3.619;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
57095506;0.034;20.447;3.403;3.575;31.1;31.1;31.1;31.1;0.88;12.50;12.61;12.63;
57095516;0.034;21.594;3.470;3.641;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57095526;0.034;21.760;3.494;3.625;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57095536;0.033;21.859;3.474;3.645;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57095546;0.033;21.136;3.371;3.570;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57095556;0.034;21.037;3.494;3.681;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57095566;0.033;20.804;3.538;3.669;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57095576;0.033;20.496;3.403;3.558;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57095586;0.034;20.531;3.478;3.609;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57095596;0.033;20.271;3.426;3.581;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57095606;0.034;20.085;3.462;3.653;31.1;31.1;31.1;31.1;0.88;12.51;12.61;12.61;
57095616;0.038;20.129;3.574;3.748;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.65;
57095626;0.038;19.703;3.486;3.645;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.65;
57095636;0.038;21.367;3.450;3.629;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.65;
57095646;0.038;21.098;3.502;3.673;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.65;
57095656;0.038;20.062;3.538;3.717;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.65;
57095666;0.037;20.023;3.685;3.820;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.65;
57095676;0.038;19.908;3.486;3.689;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.65;
57095686;0.038;19.090;3.625;3.812;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.65;
57095696;0.037;19.635;3.550;3.736;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.65;
57095706;0.038;20.177;3.474;3.657;31.1;31.1;31.1;31.1;0.94;12.52;12.61;12.65;
57095716;0.034;19.077;3.449;3.587;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.67;
57095726;0.034;19.093;3.476;3.615;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.67;
57095736;0.034;19.097;3.449;3.599;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.67;
57095746;0.034;19.066;3.441;3.583;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.67;
57095756;0.034;19.411;3.516;3.671;31.1;31.1;31.1;31.1;0.89;12.57;12.66;12.67;
57095766;0.034;19.011;3.519;3.682;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57095776;0.034;19.007;3.511;3.674;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57095786;0.034;18.991;3.472;3.618;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57095796;0.034;19.003;3.460;3.626;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57095806;0.034;19.003;3.488;3.666;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57095816;0.034;19.066;3.527;3.686;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57095826;0.033;19.011;3.539;3.701;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57095836;0.034;19.015;3.535;3.701;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57095846;0.034;19.421;3.591;3.721;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57095856;0.034;19.638;3.610;3.785;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57095866;0.033;19.659;3.539;3.735;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57095876;0.033;20.778;3.444;3.608;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57095886;0.034;20.327;3.479;3.652;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57095896;0.033;20.663;3.467;3.644;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57095906;0.033;20.608;3.547;3.696;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57095916;0.033;20.655;3.559;3.672;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57095926;0.033;20.695;3.475;3.636;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57095936;0.034;20.631;3.543;3.664;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57095946;0.033;20.628;3.447;3.596;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57095956;0.033;20.695;3.420;3.580;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.62;
57095966;0.038;20.601;3.431;3.573;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.65;
57095976;0.038;20.645;3.491;3.645;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.65;
57095986;0.037;19.972;3.491;3.641;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.65;
57095996;0.038;19.695;3.491;3.669;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.65;
57096006;0.038;19.683;3.527;3.661;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.65;
57096016;0.038;20.692;3.531;3.677;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.65;
57096026;0.038;20.676;3.558;3.736;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.65;
57096036;0.038;20.704;3.519;3.661;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.65;
57096046;0.038;20.728;3.590;3.752;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.65;
57096056;0.038;20.672;3.582;3.725;31.1;31.1;31.1;31.1;0.94;12.53;12.64;12.65;
57096066;0.034;19.826;3.550;3.736;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
57096076;0.033;19.794;3.522;3.708;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
57096086;0.034;19.339;3.550;3.708;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
57096096;0.034;19.153;3.558;3.732;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
57096106;0.034;19.129;3.542;3.712;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
57096116;0.034;19.240;3.454;3.652;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
57096126;0.034;19.193;3.478;3.652;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
57096136;0.034;19.303;3.442;3.624;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
57096146;0.034;19.212;3.474;3.656;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
57096156;0.034;19.169;3.498;3.700;31.1;31.1;31.1;31.1;0.89;12.54;12.61;12.66;
57096166;0.035;19.129;3.529;3.703;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.58;
57096176;0.035;19.153;3.509;3.679;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.58;
57096186;0.035;20.001;3.521;3.660;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.58;
57096196;0.035;22.239;3.573;3.715;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.58;
57096206;0.034;20.976;3.521;3.668;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.58;
57096216;0.035;18.983;3.485;3.640;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.58;
57096226;0.035;19.046;3.541;3.675;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.58;
57096236;0.034;19.003;3.525;3.695;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.58;
57096246;0.035;18.967;3.470;3.624;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.58;
57096256;0.035;19.003;3.489;3.640;31.1;31.1;31.1;31.1;0.90;12.50;12.58;12.58;
57096266;0.033;18.991;3.474;3.642;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57096276;0.033;19.015;3.549;3.713;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57096286;0.033;18.995;3.497;3.674;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57096296;0.033;18.979;3.493;3.666;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57096306;0.033;19.027;3.462;3.634;31.1;31.1;31.1;31.1;0.88;12.50;12.58;12.60;
57096316;0.034;19.623;3.445;3.614;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57096326;0.033;19.639;3.528;3.678;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57096336;0.034;19.670;3.520;3.662;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57096346;0.034;19.595;3.552;3.717;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57096356;0.034;19.694;3.564;3.721;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57096366;0.034;19.663;3.516;3.701;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57096376;0.034;19.643;3.504;3.666;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57096386;0.034;19.497;3.516;3.670;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57096396;0.034;19.647;3.461;3.650;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57096406;0.034;19.655;3.524;3.670;31.1;31.1;31.1;31.1;0.89;12.51;12.59;12.60;
57096416;0.033;19.668;3.477;3.678;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57096426;0.034;19.696;3.501;3.674;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57096436;0.033;19.636;3.437;3.578;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57096446;0.034;19.798;3.453;3.626;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57096456;0.032;19.751;3.469;3.610;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57096466;0.034;19.692;3.509;3.662;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57096476;0.033;19.573;3.461;3.634;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57096486;0.033;19.747;3.473;3.662;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57096496;0.034;19.719;3.465;3.630;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57096506;0.033;19.699;3.465;3.630;31.1;31.1;31.1;31.1;0.88;12.54;12.62;12.64;
57096516;0.034;19.668;3.438;3.606;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.64;
57096526;0.034;19.688;3.450;3.610;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.64;
57096536;0.034;19.379;3.509;3.674;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.64;
57096546;0.034;19.078;3.537;3.686;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.64;
57096556;0.034;19.074;3.481;3.662;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.64;
57096566;0.034;19.046;3.485;3.658;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.64;
57096576;0.033;19.117;3.501;3.666;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.64;
57096586;0.034;19.098;3.481;3.654;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.64;
57096596;0.034;19.038;3.497;3.674;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.64;
57096606;0.034;19.070;3.501;3.666;31.1;31.1;31.1;31.1;0.89;12.55;12.58;12.64;
57096616;0.035;19.157;3.520;3.657;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.65;
57096626;0.035;19.129;3.536;3.681;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.65;
57096636;0.035;19.193;3.532;3.685;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.65;
57096646;0.035;19.157;3.524;3.657;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.65;
57096656;0.035;19.113;3.528;3.693;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.65;
57096666;0.035;19.105;3.504;3.665;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.65;
57096676;0.035;19.046;3.420;3.573;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.65;
57096686;0.035;19.058;3.448;3.597;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.65;
57096696;0.035;19.133;3.440;3.617;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.65;
57096706;0.034;19.054;3.496;3.669;31.1;31.1;31.1;31.1;0.90;12.56;12.63;12.65;
57096716;0.033;18.971;3.508;3.654;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57096726;0.033;19.034;3.552;3.682;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57096736;0.033;18.995;3.520;3.689;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57096746;0.034;19.552;3.433;3.594;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57096756;0.034;20.302;3.425;3.590;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57096766;0.034;20.575;3.441;3.610;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57096776;0.033;20.583;3.484;3.622;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57096786;0.034;20.472;3.504;3.682;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57096796;0.033;19.742;3.504;3.662;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57096806;0.033;19.702;3.532;3.686;31.1;31.1;31.1;31.1;0.88;12.51;12.59;12.60;
57096816;0.034;19.660;3.509;3.696;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
57096826;0.033;19.617;3.486;3.640;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
57096836;0.033;19.751;3.557;3.728;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
57096846;0.033;19.652;3.545;3.708;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
57096856;0.033;19.684;3.541;3.712;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
57096866;0.033;19.728;3.517;3.660;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
57096876;0.033;19.668;3.525;3.680;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
57096886;0.033;19.664;3.509;3.668;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
57096896;0.034;19.740;3.525;3.656;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
57096906;0.034;19.740;3.521;3.672;31.1;31.1;31.1;31.1;0.88;12.55;12.65;12.66;
57096916;0.034;19.703;3.473;3.658;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57096926;0.034;19.668;3.493;3.654;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57096936;0.034;19.656;3.485;3.650;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57096946;0.034;19.672;3.529;3.674;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57096956;0.034;19.668;3.513;3.650;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.64;
57096966;0.034;19.473;3.533;3.678;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57096976;0.034;19.295;3.521;3.674;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57096986;0.034;20.116;3.489;3.654;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57096996;0.034;21.635;3.581;3.729;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57097006;0.034;22.772;3.573;3.761;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57097016;0.034;22.918;3.545;3.753;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57097026;0.034;22.914;3.561;3.737;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57097036;0.034;22.760;3.592;3.793;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57097046;0.034;22.594;3.529;3.721;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57097056;0.034;22.531;3.557;3.717;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.60;
57097066;0.034;21.757;3.539;3.717;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.65;
57097076;0.034;18.589;3.455;3.637;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.65;
57097086;0.033;18.451;3.471;3.665;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.65;
57097096;0.034;18.479;3.467;3.661;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.65;
57097106;0.034;18.542;3.467;3.653;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.65;
57097116;0.034;18.451;3.463;3.657;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.65;
57097126;0.034;18.428;3.440;3.629;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.65;
57097136;0.034;18.455;3.471;3.629;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.65;
57097146;0.034;21.611;3.555;3.768;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.65;
57097156;0.034;22.187;3.519;3.709;31.1;31.1;31.1;31.1;0.89;12.48;12.60;12.65;
57097166;0.034;22.147;3.535;3.709;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57097176;0.034;22.720;3.503;3.666;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57097186;0.034;21.993;3.535;3.717;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57097196;0.034;20.535;3.543;3.693;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57097206;0.034;22.384;3.451;3.630;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57097216;0.034;21.843;3.471;3.642;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57097226;0.034;20.476;3.447;3.678;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57097236;0.034;20.125;3.384;3.563;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57097246;0.034;21.171;3.535;3.682;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57097256;0.034;21.780;3.503;3.682;31.1;31.1;31.1;31.1;0.89;12.51;12.60;12.60;
57097266;0.033;21.542;3.468;3.625;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
57097276;0.033;21.653;3.528;3.685;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
57097286;0.033;20.919;3.500;3.669;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
57097296;0.033;21.673;3.504;3.685;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
57097306;0.034;21.349;3.512;3.665;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
57097316;0.033;22.919;3.548;3.748;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
57097326;0.034;23.258;3.560;3.740;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
57097336;0.033;22.552;3.536;3.724;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
57097346;0.033;22.903;3.588;3.756;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
57097356;0.033;23.065;3.576;3.764;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.61;
57097366;0.034;20.745;3.508;3.654;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57097376;0.034;19.239;3.417;3.582;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57097386;0.034;19.550;3.409;3.594;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57097396;0.034;19.432;3.421;3.606;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57097406;0.034;19.318;3.453;3.606;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57097416;0.034;19.656;3.441;3.598;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57097426;0.034;19.502;3.437;3.614;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57097436;0.034;20.521;3.484;3.642;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57097446;0.034;21.076;3.464;3.638;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57097456;0.034;20.773;3.464;3.646;31.1;31.1;31.1;31.1;0.89;12.46;12.59;12.60;
57097466;0.034;20.784;3.493;3.640;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57097476;0.033;20.563;3.481;3.632;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57097486;0.033;20.500;3.493;3.664;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57097496;0.033;20.251;3.477;3.648;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57097506;0.033;21.207;3.449;3.608;31.1;31.1;31.1;31.1;0.88;12.51;12.62;12.62;
57097516;0.037;21.762;3.455;3.616;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.62;
57097526;0.037;22.144;3.467;3.660;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.62;
57097536;0.037;21.564;3.503;3.648;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.62;
57097546;0.037;21.410;3.471;3.632;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.62;
57097556;0.037;20.897;3.432;3.604;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.62;
57097566;0.037;22.030;3.416;3.616;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.62;
57097576;0.037;21.300;3.444;3.652;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.62;
57097586;0.037;20.787;3.491;3.656;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.62;
57097596;0.037;20.329;3.451;3.608;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.62;
57097606;0.037;22.172;3.515;3.707;31.1;31.1;31.1;31.1;0.93;12.50;12.60;12.62;
57097616;0.035;21.795;3.417;3.606;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57097626;0.034;21.917;3.524;3.709;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57097636;0.035;22.233;3.453;3.622;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57097646;0.035;22.051;3.437;3.646;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57097656;0.034;23.140;3.540;3.737;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57097666;0.035;22.820;3.445;3.630;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57097676;0.035;22.319;3.524;3.709;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57097686;0.034;22.674;3.437;3.610;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57097696;0.035;22.564;3.504;3.697;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57097706;0.035;22.012;3.484;3.646;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.60;
57097716;0.033;22.002;3.447;3.679;31.1;31.1;31.1;31.1;0.88;12.55;12.57;12.67;
57097726;0.033;22.950;3.483;3.723;31.1;31.1;31.1;31.1;0.88;12.55;12.57;12.67;
57097736;0.034;22.930;3.498;3.727;31.1;31.1;31.1;31.1;0.88;12.55;12.57;12.67;
57097746;0.034;22.308;3.518;3.731;31.1;31.1;31.1;31.1;0.88;12.55;12.57;12.67;
57097756;0.033;21.780;3.475;3.679;31.1;31.1;31.1;31.1;0.88;12.55;12.57;12.67;
57097766;0.033;21.293;3.411;3.627;31.1;31.1;31.1;31.1;0.88;12.55;12.57;12.67;
57097776;0.033;21.404;3.427;3.651;31.1;31.1;31.1;31.1;0.88;12.55;12.57;12.67;
57097786;0.034;21.182;3.423;3.611;31.1;31.1;31.1;31.1;0.88;12.55;12.57;12.67;
57097796;0.033;21.915;3.431;3.659;31.1;31.1;31.1;31.1;0.88;12.55;12.57;12.67;
57097806;0.034;22.640;3.534;3.747;31.1;31.1;31.1;31.1;0.88;12.55;12.57;12.67;
57097816;0.033;20.750;3.412;3.608;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
57097826;0.034;21.880;3.540;3.727;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
57097836;0.033;21.269;3.432;3.628;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
57097846;0.034;21.503;3.492;3.664;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
57097856;0.033;22.054;3.488;3.644;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
57097866;0.034;21.654;3.472;3.656;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
57097876;0.033;22.843;3.544;3.743;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
57097886;0.033;23.267;3.528;3.731;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
57097896;0.034;22.823;3.440;3.632;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
57097906;0.034;22.498;3.468;3.648;31.1;31.1;31.1;31.1;0.88;12.55;12.63;12.62;
57097916;0.037;22.501;3.441;3.631;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.59;
57097926;0.038;21.794;3.512;3.675;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.59;
57097936;0.038;22.513;3.500;3.686;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.59;
57097946;0.038;21.647;3.568;3.738;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.59;
57097956;0.038;19.434;3.445;3.619;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.59;
57097966;0.037;19.533;3.441;3.639;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.59;
57097976;0.038;22.972;3.576;3.734;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.59;
57097986;0.038;22.173;3.508;3.694;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.59;
57097996;0.038;22.829;3.564;3.718;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.59;
57098006;0.038;22.592;3.568;3.734;31.1;31.1;31.1;31.1;0.94;12.52;12.59;12.59;
57098016;0.034;22.730;3.567;3.761;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.64;
57098026;0.034;23.321;3.575;3.745;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.64;
57098036;0.034;23.226;3.552;3.725;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.64;
57098046;0.034;22.370;3.559;3.718;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.64;
57098056;0.034;18.740;3.424;3.606;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.64;
57098066;0.034;18.479;3.415;3.588;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
57098076;0.033;18.676;3.395;3.612;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
57098086;0.032;18.510;3.407;3.592;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
57098096;0.033;18.503;3.423;3.596;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
57098106;0.033;18.526;3.407;3.585;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
57098116;0.033;18.574;3.391;3.588;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
57098126;0.033;18.440;3.403;3.588;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
57098136;0.033;18.365;3.403;3.596;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
57098146;0.033;18.455;3.431;3.604;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
57098156;0.033;18.845;3.423;3.620;31.1;31.1;31.1;31.1;0.88;12.48;12.57;12.58;
57098166;0.034;22.931;3.567;3.730;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57098176;0.033;20.848;3.471;3.635;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57098186;0.033;18.636;3.400;3.595;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57098196;0.033;18.593;3.412;3.591;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57098206;0.034;19.366;3.416;3.607;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57098216;0.032;21.089;3.455;3.635;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57098226;0.034;19.271;3.424;3.595;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57098236;0.033;20.434;3.459;3.635;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57098246;0.033;22.031;3.563;3.742;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57098256;0.033;19.137;3.463;3.627;31.1;31.1;31.1;31.1;0.88;12.49;12.60;12.59;
57098266;0.034;21.214;3.521;3.726;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
57098276;0.033;21.618;3.533;3.698;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
57098286;0.033;19.921;3.461;3.650;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
57098296;0.034;20.854;3.469;3.658;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
57098306;0.033;22.029;3.505;3.722;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
57098316;0.033;18.777;3.417;3.610;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
57098326;0.034;19.952;3.457;3.690;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
57098336;0.033;22.279;3.521;3.718;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
57098346;0.033;19.743;3.449;3.638;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
57098356;0.033;18.263;3.401;3.598;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.68;
57098366;0.032;18.056;3.405;3.586;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.64;
57098376;0.033;20.199;3.425;3.626;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.64;
57098386;0.033;20.664;3.472;3.670;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.64;
57098396;0.033;20.870;3.536;3.702;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.64;
57098406;0.033;21.722;3.588;3.761;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.64;
57098416;0.032;20.475;3.464;3.662;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.64;
57098426;0.033;20.262;3.508;3.678;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.64;
57098436;0.033;20.755;3.492;3.658;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.64;
57098446;0.033;20.337;3.472;3.642;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.64;
57098456;0.033;20.325;3.464;3.630;31.1;31.1;31.1;31.1;0.87;12.50;12.59;12.64;
57098466;0.033;21.238;3.482;3.647;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57098476;0.034;21.040;3.518;3.671;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57098486;0.034;20.870;3.446;3.639;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57098496;0.034;20.629;3.474;3.651;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57098506;0.034;20.407;3.494;3.655;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57098516;0.034;20.993;3.490;3.663;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57098526;0.034;21.020;3.562;3.726;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57098536;0.034;19.624;3.498;3.675;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57098546;0.034;19.913;3.581;3.742;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57098556;0.034;20.577;3.514;3.703;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.63;
57098566;0.034;20.800;3.447;3.600;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.58;
57098576;0.033;21.768;3.502;3.675;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.58;
57098586;0.034;20.824;3.479;3.640;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.58;
57098596;0.034;20.938;3.459;3.648;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.58;
57098606;0.034;21.377;3.483;3.636;31.1;31.1;31.1;31.1;0.89;12.51;12.57;12.58;
57098616;0.034;20.953;3.499;3.659;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57098626;0.034;20.563;3.412;3.591;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57098636;0.034;20.563;3.476;3.651;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57098646;0.034;20.323;3.424;3.599;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57098656;0.034;20.469;3.440;3.607;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57098666;0.034;21.324;3.499;3.679;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57098676;0.034;21.032;3.484;3.635;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57098686;0.034;20.654;3.432;3.599;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57098696;0.034;20.780;3.488;3.667;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57098706;0.034;21.919;3.480;3.659;31.1;31.1;31.1;31.1;0.89;12.48;12.56;12.59;
57098716;0.033;20.519;3.476;3.636;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
57098726;0.034;20.456;3.449;3.604;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
57098736;0.034;20.664;3.445;3.624;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
57098746;0.034;21.979;3.580;3.711;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
57098756;0.034;20.416;3.516;3.687;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
57098766;0.034;20.251;3.552;3.691;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
57098776;0.034;19.932;3.556;3.683;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
57098786;0.034;19.979;3.536;3.703;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
57098796;0.034;20.093;3.548;3.711;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
57098806;0.034;20.420;3.544;3.699;31.1;31.1;31.1;31.1;0.89;12.47;12.59;12.58;
57098816;0.034;21.301;3.533;3.704;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57098826;0.034;20.455;3.553;3.740;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57098836;0.034;20.550;3.541;3.704;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57098846;0.033;20.285;3.565;3.736;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57098856;0.034;20.296;3.529;3.689;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57098866;0.034;20.383;3.545;3.704;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57098876;0.034;21.650;3.489;3.661;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57098886;0.034;20.728;3.438;3.601;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57098896;0.034;20.285;3.470;3.621;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57098906;0.034;20.122;3.466;3.649;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57098916;0.034;19.897;3.507;3.692;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57098926;0.034;19.727;3.539;3.692;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57098936;0.034;19.739;3.523;3.680;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57098946;0.034;19.723;3.551;3.688;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57098956;0.034;19.703;3.527;3.688;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57098966;0.033;19.679;3.491;3.692;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57098976;0.034;19.790;3.467;3.644;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57098986;0.034;19.711;3.495;3.672;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57098996;0.034;19.442;3.467;3.620;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57099006;0.034;20.668;3.428;3.624;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.66;
57099016;0.034;20.494;3.463;3.655;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57099026;0.034;21.183;3.471;3.635;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57099036;0.034;20.031;3.495;3.655;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57099046;0.034;21.460;3.602;3.766;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57099056;0.034;20.166;3.527;3.647;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57099066;0.034;20.059;3.519;3.647;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57099076;0.034;19.446;3.515;3.667;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57099086;0.034;19.940;3.503;3.687;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57099096;0.033;20.142;3.511;3.683;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57099106;0.034;20.625;3.666;3.842;31.1;31.1;31.1;31.1;0.89;12.53;12.64;12.63;
57099116;0.034;23.283;3.729;3.999;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.60;
57099126;0.034;20.309;3.951;4.209;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.60;
57099136;0.034;20.360;3.990;4.205;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.60;
57099146;0.034;20.443;4.038;4.224;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.60;
57099156;0.034;20.167;4.050;4.276;31.1;31.1;31.1;31.1;0.89;12.46;12.56;12.60;
57099166;0.034;20.209;4.057;4.272;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57099176;0.034;20.469;4.013;4.213;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57099186;0.034;20.540;4.021;4.224;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57099196;0.034;20.516;3.994;4.221;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57099206;0.034;20.520;4.025;4.248;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57099216;0.033;20.906;4.017;4.244;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57099226;0.034;21.603;3.998;4.236;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57099236;0.034;20.473;3.998;4.221;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57099246;0.034;21.540;4.006;4.197;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57099256;0.034;21.269;4.033;4.232;31.1;31.1;31.1;31.1;0.89;12.48;12.57;12.60;
57099266;0.034;20.615;4.051;4.266;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
57099276;0.034;20.635;4.023;4.242;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
57099286;0.034;21.174;3.876;4.130;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
57099296;0.034;20.703;3.968;4.198;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
57099306;0.034;20.318;4.039;4.262;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
57099316;0.034;21.994;4.043;4.262;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
57099326;0.034;21.955;3.984;4.214;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
57099336;0.034;21.249;4.087;4.302;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
57099346;0.033;21.428;3.996;4.206;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
57099356;0.034;22.042;3.892;4.142;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.65;
57099366;0.033;20.385;3.875;4.081;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.61;
57099376;0.033;20.365;3.847;4.042;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.61;
57099386;0.034;20.389;3.847;4.057;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.61;
57099396;0.033;20.298;3.871;4.057;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.61;
57099406;0.034;21.420;3.835;4.049;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.61;
57099416;0.033;20.865;3.914;4.141;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.61;
57099426;0.033;21.751;3.970;4.184;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.61;
57099436;0.034;20.255;3.922;4.133;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.61;
57099446;0.034;20.030;3.847;4.053;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.61;
57099456;0.034;20.334;3.875;4.097;31.1;31.1;31.1;31.1;0.88;12.47;12.57;12.61;
57099466;0.038;15.859;3.800;4.009;31.1;31.1;31.1;31.1;0.95;12.51;12.61;12.62;
57099476;0.038;17.877;3.820;3.993;31.1;31.1;31.1;31.1;0.95;12.51;12.61;12.62;
57099486;0.039;16.131;3.752;3.946;31.1;31.1;31.1;31.1;0.95;12.51;12.61;12.62;
57099496;0.038;18.414;3.796;3.997;31.1;31.1;31.1;31.1;0.95;12.51;12.61;12.62;
57099506;0.038;21.989;3.756;4.001;31.1;31.1;31.1;31.1;0.95;12.51;12.61;12.62;
57099516;0.039;19.540;3.991;4.188;31.1;31.1;31.1;31.1;0.95;12.51;12.61;12.62;
57099526;0.038;21.649;4.051;4.231;31.1;31.1;31.1;31.1;0.95;12.51;12.61;12.62;
57099536;0.039;21.930;4.058;4.251;31.1;31.1;31.1;31.1;0.95;12.51;12.61;12.62;
57099546;0.038;21.163;3.983;4.196;31.1;31.1;31.1;31.1;0.95;12.51;12.61;12.62;
57099556;0.038;20.650;3.983;4.192;31.1;31.1;31.1;31.1;0.95;12.51;12.61;12.62;
57099566;0.034;20.672;4.010;4.248;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57099576;0.034;20.408;3.975;4.228;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57099586;0.034;20.597;4.018;4.221;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57099596;0.034;20.617;4.038;4.256;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57099606;0.034;22.121;3.800;4.034;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57099616;0.034;20.293;3.883;4.090;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57099626;0.034;20.262;3.804;4.018;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57099636;0.034;19.891;3.769;3.991;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57099646;0.034;21.335;3.824;4.022;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57099656;0.033;21.272;3.757;3.983;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.60;
57099666;0.034;20.674;4.009;4.225;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.67;
57099676;0.034;20.849;3.906;4.149;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.67;
57099686;0.034;21.306;3.950;4.173;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.67;
57099696;0.034;22.204;3.938;4.141;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.67;
57099706;0.034;21.922;4.065;4.297;31.1;31.1;31.1;31.1;0.89;12.58;12.63;12.67;
57099716;0.035;20.943;4.044;4.237;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.58;
57099726;0.034;21.121;4.036;4.245;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.58;
57099736;0.035;20.553;3.976;4.186;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.58;
57099746;0.035;20.805;3.949;4.154;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.58;
57099756;0.035;22.315;3.992;4.178;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.58;
57099766;0.035;19.871;4.064;4.241;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.58;
57099776;0.035;20.269;4.000;4.225;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.58;
57099786;0.035;20.521;4.044;4.221;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.58;
57099796;0.035;20.391;4.012;4.218;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.58;
57099806;0.035;21.259;4.036;4.218;31.1;31.1;31.1;31.1;0.90;12.49;12.59;12.58;
57099816;0.037;23.794;4.031;4.209;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.60;
57099826;0.037;21.984;3.908;4.114;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.60;
57099836;0.037;22.256;3.908;4.137;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.60;
57099846;0.037;20.943;3.940;4.157;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.60;
57099856;0.037;19.023;3.845;4.030;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.60;
57099866;0.037;20.261;3.868;4.090;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.60;
57099876;0.037;20.028;3.845;4.110;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.60;
57099886;0.037;20.300;3.797;4.062;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.60;
57099896;0.037;20.131;3.789;4.014;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.60;
57099906;0.037;19.732;3.825;4.058;31.1;31.1;31.1;31.1;0.93;12.49;12.60;12.60;
57099916;0.033;21.297;3.816;4.038;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57099926;0.033;22.421;3.840;4.074;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57099936;0.034;22.192;3.796;4.058;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57099946;0.034;22.283;3.832;4.038;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
