20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57099956;0.033;21.566;3.693;3.951;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57099966;0.034;22.718;3.772;4.006;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57099976;0.032;20.415;3.852;4.114;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57099986;0.034;19.952;3.713;3.994;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57099996;0.033;18.160;3.709;3.971;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57100006;0.034;18.263;3.693;3.971;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.66;
57100016;0.034;22.726;3.782;4.008;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.58;
57100026;0.034;23.319;3.865;4.107;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.58;
57100036;0.034;22.504;3.873;4.063;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.58;
57100046;0.034;22.247;3.754;4.000;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.58;
57100056;0.034;20.474;3.730;3.968;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.58;
57100066;0.034;19.580;3.707;3.929;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.58;
57100076;0.034;19.327;3.730;3.960;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.58;
57100086;0.034;18.180;3.782;3.996;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.58;
57100096;0.034;18.528;3.667;3.897;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.58;
57100106;0.033;21.024;3.568;3.818;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.58;
57100116;0.034;21.616;3.721;3.980;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.64;
57100126;0.034;20.771;3.665;3.972;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.64;
57100136;0.034;20.545;3.717;4.028;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.64;
57100146;0.034;20.989;3.617;3.916;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.64;
57100156;0.034;21.251;3.581;3.884;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.64;
57100166;0.034;22.869;3.613;3.904;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.64;
57100176;0.034;23.250;3.709;3.968;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.64;
57100186;0.034;21.691;3.657;3.920;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.64;
57100196;0.034;22.695;3.589;3.884;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.64;
57100206;0.034;22.782;3.593;3.873;31.1;31.1;31.1;31.1;0.89;12.56;12.61;12.64;
57100216;0.033;21.078;3.612;3.868;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
57100226;0.032;21.098;3.684;3.955;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
57100236;0.033;22.110;3.616;3.864;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
57100246;0.033;21.568;3.616;3.844;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
57100256;0.033;21.655;3.636;3.860;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
57100266;0.034;18.845;3.572;3.832;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
57100276;0.033;21.525;3.744;3.995;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
57100286;0.033;18.015;3.596;3.844;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
57100296;0.033;18.619;3.696;3.916;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
57100306;0.033;20.125;3.664;3.880;31.1;31.1;31.1;31.1;0.88;12.52;12.62;12.65;
57100316;0.034;21.961;3.660;3.896;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.64;
57100326;0.034;21.838;3.759;4.000;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.64;
57100336;0.034;21.679;3.720;3.928;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.64;
57100346;0.034;19.835;3.740;3.972;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.64;
57100356;0.033;20.093;3.656;3.853;31.1;31.1;31.1;31.1;0.89;12.56;12.62;12.64;
57100366;0.034;19.659;3.786;4.044;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57100376;0.034;18.995;3.643;3.865;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57100386;0.034;17.376;3.635;3.850;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57100396;0.034;18.497;3.567;3.774;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57100406;0.034;16.728;3.532;3.754;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57100416;0.034;17.024;3.500;3.718;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57100426;0.034;17.261;3.496;3.699;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57100436;0.034;17.925;3.548;3.730;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57100446;0.034;17.838;3.504;3.699;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57100456;0.034;20.401;3.607;3.826;31.1;31.1;31.1;31.1;0.89;12.51;12.63;12.63;
57100466;0.033;19.561;3.555;3.768;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
57100476;0.033;22.524;3.606;3.828;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
57100486;0.033;21.800;3.606;3.836;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
57100496;0.033;22.140;3.594;3.820;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
57100506;0.033;19.826;3.487;3.729;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
57100516;0.033;21.199;3.559;3.788;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
57100526;0.034;22.136;3.535;3.772;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
57100536;0.034;19.078;3.579;3.800;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
57100546;0.034;21.468;3.535;3.792;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
57100556;0.034;20.558;3.594;3.820;31.1;31.1;31.1;31.1;0.88;12.53;12.60;12.65;
57100566;0.034;20.549;3.556;3.791;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57100576;0.033;21.207;3.635;3.838;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57100586;0.033;20.588;3.556;3.783;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57100596;0.034;20.876;3.643;3.878;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57100606;0.032;20.170;3.564;3.779;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57100616;0.034;19.322;3.631;3.842;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57100626;0.033;21.105;3.667;3.870;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57100636;0.033;20.513;3.607;3.838;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57100646;0.034;20.099;3.687;3.858;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57100656;0.033;19.665;3.635;3.874;31.1;31.1;31.1;31.1;0.88;12.49;12.59;12.62;
57100666;0.033;19.173;3.658;3.871;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
57100676;0.033;21.900;3.686;3.883;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
57100686;0.033;20.602;3.686;3.871;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
57100696;0.034;19.391;3.503;3.700;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
57100706;0.034;19.840;3.626;3.819;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
57100716;0.034;20.764;3.710;3.891;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
57100726;0.033;17.517;3.634;3.847;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
57100736;0.033;17.716;3.813;4.018;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
57100746;0.034;18.716;3.630;3.811;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
57100756;0.033;21.876;3.638;3.847;31.1;31.1;31.1;31.1;0.88;12.57;12.64;12.66;
57100766;0.034;20.348;3.533;3.707;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
57100776;0.034;20.977;3.513;3.683;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
57100786;0.033;21.978;3.493;3.671;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
57100796;0.033;22.931;3.473;3.655;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
57100806;0.033;22.789;3.481;3.623;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
57100816;0.033;22.560;3.457;3.647;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
57100826;0.034;22.647;3.600;3.794;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
57100836;0.034;21.495;3.465;3.631;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
57100846;0.034;20.427;3.493;3.683;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
57100856;0.033;20.269;3.501;3.659;31.1;31.1;31.1;31.1;0.88;12.53;12.62;12.63;
57100866;0.033;20.376;3.470;3.635;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57100876;0.033;20.482;3.426;3.607;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57100886;0.034;19.778;3.510;3.691;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57100896;0.033;20.110;3.462;3.643;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57100906;0.033;20.490;3.419;3.595;31.1;31.1;31.1;31.1;0.88;12.53;12.61;12.63;
57100916;0.034;21.054;3.495;3.692;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57100926;0.034;20.596;3.555;3.700;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57100936;0.034;20.356;3.479;3.668;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57100946;0.034;23.002;5.024;5.196;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57100956;0.034;23.025;5.203;5.379;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57100966;0.034;22.213;5.342;5.529;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57100976;0.034;22.883;4.730;4.998;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57100986;0.034;24.563;4.500;4.743;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57100996;0.034;23.076;4.095;4.319;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57101006;0.034;23.770;4.611;4.827;31.1;31.1;31.1;31.1;0.89;12.49;12.60;12.62;
57101016;0.034;26.073;4.655;4.847;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57101026;0.034;24.827;4.865;5.093;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57101036;0.034;23.893;4.722;4.954;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57101046;0.034;24.356;4.770;5.005;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57101056;0.034;24.791;4.076;4.275;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57101066;0.034;24.067;4.080;4.347;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57101076;0.034;23.315;4.278;4.485;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57101086;0.034;24.945;4.377;4.616;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57101096;0.034;25.254;4.429;4.648;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57101106;0.034;25.313;4.596;4.803;31.1;31.1;31.1;31.1;0.89;12.53;12.59;12.62;
57101116;0.034;22.648;4.623;4.934;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
57101126;0.034;23.189;4.262;4.516;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
57101136;0.034;22.727;4.092;4.373;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
57101146;0.034;23.015;4.111;4.409;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
57101156;0.034;24.541;4.064;4.329;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
57101166;0.034;22.679;4.167;4.452;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
57101176;0.034;23.138;3.818;4.082;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
57101186;0.034;23.272;3.742;4.002;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
57101196;0.034;22.359;3.675;3.943;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
57101206;0.034;21.592;3.711;3.943;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.66;
57101216;0.034;21.501;4.017;4.246;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57101226;0.034;22.677;3.866;4.087;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57101236;0.033;22.855;3.771;3.992;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57101246;0.034;23.782;3.619;3.861;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57101256;0.034;22.961;3.591;3.809;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57101266;0.034;23.443;3.643;3.877;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57101276;0.034;23.269;3.667;3.892;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57101286;0.034;22.721;3.794;4.008;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57101296;0.034;21.718;3.528;3.690;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57101306;0.034;22.764;3.536;3.769;31.1;31.1;31.1;31.1;0.89;12.50;12.63;12.64;
57101316;0.035;22.491;3.590;3.800;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.61;
57101326;0.035;22.186;3.634;3.835;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.61;
57101336;0.035;22.665;3.546;3.744;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.61;
57101346;0.035;22.570;3.527;3.708;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.61;
57101356;0.035;22.566;3.546;3.744;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.61;
57101366;0.035;21.402;3.542;3.732;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.61;
57101376;0.035;20.935;3.495;3.673;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.61;
57101386;0.035;20.179;3.471;3.645;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.61;
57101396;0.034;19.996;3.455;3.621;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.61;
57101406;0.035;19.977;3.447;3.669;31.1;31.1;31.1;31.1;0.90;12.54;12.64;12.61;
57101416;0.033;19.386;3.459;3.647;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57101426;0.033;19.311;3.491;3.699;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57101436;0.033;19.786;3.463;3.663;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57101446;0.033;22.181;3.515;3.742;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57101456;0.033;18.967;3.440;3.623;31.1;31.1;31.1;31.1;0.88;12.52;12.60;12.63;
57101466;0.034;23.394;3.595;3.814;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
57101476;0.034;19.703;3.544;3.726;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
57101486;0.033;22.277;3.504;3.726;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
57101496;0.034;21.525;3.480;3.710;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
57101506;0.034;23.184;3.544;3.774;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
57101516;0.034;23.176;3.607;3.802;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
57101526;0.034;23.220;3.544;3.738;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
57101536;0.034;23.449;3.603;3.842;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
57101546;0.034;23.152;3.714;3.921;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
57101556;0.034;18.999;3.496;3.734;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.63;
57101566;0.034;14.176;3.435;3.632;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.62;
57101576;0.034;11.114;3.411;3.612;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.62;
57101586;0.034;10.809;3.403;3.624;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.62;
57101596;0.034;10.560;3.411;3.596;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.62;
57101606;0.034;10.548;3.403;3.576;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.62;
57101616;0.034;10.485;3.384;3.565;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.62;
57101626;0.034;10.983;3.391;3.565;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.62;
57101636;0.034;11.054;3.399;3.584;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.62;
57101646;0.034;12.012;3.467;3.628;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.62;
57101656;0.034;10.983;3.380;3.588;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.62;
57101666;0.034;10.482;3.382;3.544;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57101676;0.034;10.597;3.394;3.548;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57101686;0.034;13.415;3.604;3.801;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57101696;0.034;11.493;3.390;3.564;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57101706;0.034;11.106;3.426;3.623;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57101716;0.034;11.378;3.434;3.627;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57101726;0.034;11.710;3.561;3.718;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57101736;0.033;10.273;3.418;3.603;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57101746;0.034;12.167;3.573;3.754;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57101756;0.034;11.272;3.450;3.623;31.1;31.1;31.1;31.1;0.89;12.50;12.58;12.59;
57101766;0.039;10.888;3.423;3.591;31.1;31.1;31.1;31.1;0.95;12.53;12.64;12.63;
57101776;0.039;16.625;3.503;3.683;31.1;31.1;31.1;31.1;0.95;12.53;12.64;12.63;
57101786;0.039;12.684;3.439;3.623;31.1;31.1;31.1;31.1;0.95;12.53;12.64;12.63;
57101796;0.039;13.294;3.523;3.683;31.1;31.1;31.1;31.1;0.95;12.53;12.64;12.63;
57101806;0.039;11.533;3.419;3.595;31.1;31.1;31.1;31.1;0.95;12.53;12.64;12.63;
57101816;0.038;10.437;3.423;3.591;31.1;31.1;31.1;31.1;0.95;12.53;12.64;12.63;
57101826;0.039;12.661;3.499;3.671;31.1;31.1;31.1;31.1;0.95;12.53;12.64;12.63;
57101836;0.039;11.450;3.431;3.611;31.1;31.1;31.1;31.1;0.95;12.53;12.64;12.63;
57101846;0.039;11.553;3.423;3.591;31.1;31.1;31.1;31.1;0.95;12.53;12.64;12.63;
57101856;0.039;12.198;3.499;3.667;31.1;31.1;31.1;31.1;0.95;12.53;12.64;12.63;
57101866;0.034;11.288;3.400;3.572;31.1;31.1;31.1;31.1;0.89;12.59;12.63;12.62;
57101876;0.034;10.481;3.400;3.557;31.1;31.1;31.1;31.1;0.89;12.59;12.63;12.62;
57101886;0.034;12.636;3.587;3.755;31.1;31.1;31.1;31.1;0.89;12.59;12.63;12.62;
57101896;0.034;10.894;3.440;3.608;31.1;31.1;31.1;31.1;0.89;12.59;12.63;12.62;
57101906;0.034;10.075;3.448;3.628;31.1;31.1;31.1;31.1;0.89;12.59;12.63;12.62;
57101916;0.034;11.415;3.400;3.569;31.1;31.1;31.1;31.1;0.89;12.59;12.63;12.62;
57101926;0.034;10.537;3.412;3.588;31.1;31.1;31.1;31.1;0.89;12.59;12.63;12.62;
57101936;0.034;11.467;3.476;3.644;31.1;31.1;31.1;31.1;0.89;12.59;12.63;12.62;
57101946;0.034;11.300;3.440;3.604;31.1;31.1;31.1;31.1;0.89;12.59;12.63;12.62;
57101956;0.034;12.389;3.516;3.684;31.1;31.1;31.1;31.1;0.89;12.59;12.63;12.62;
57101966;0.033;10.660;3.397;3.605;31.1;31.1;31.1;31.1;0.88;12.59;12.62;12.65;
57101976;0.033;12.397;3.517;3.705;31.1;31.1;31.1;31.1;0.88;12.59;12.62;12.65;
57101986;0.033;13.431;3.549;3.760;31.1;31.1;31.1;31.1;0.88;12.59;12.62;12.65;
57101996;0.033;10.401;3.421;3.633;31.1;31.1;31.1;31.1;0.88;12.59;12.62;12.65;
57102006;0.034;10.230;3.561;3.705;31.1;31.1;31.1;31.1;0.88;12.59;12.62;12.65;
57102016;0.035;10.372;3.407;3.573;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.65;
57102026;0.034;11.613;3.430;3.621;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.65;
57102036;0.034;11.403;3.395;3.613;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.65;
57102046;0.035;11.581;3.462;3.665;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.65;
57102056;0.035;11.621;3.403;3.597;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.65;
57102066;0.035;10.939;3.363;3.549;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.65;
57102076;0.035;11.871;3.474;3.677;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.65;
57102086;0.035;10.971;3.422;3.597;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.65;
57102096;0.035;10.514;3.399;3.565;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.65;
57102106;0.035;12.506;3.494;3.701;31.1;31.1;31.1;31.1;0.90;12.56;12.61;12.65;
57102116;0.033;11.260;3.372;3.555;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57102126;0.034;11.954;3.566;3.737;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57102136;0.034;10.060;3.395;3.567;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57102146;0.034;11.315;3.510;3.682;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57102156;0.034;11.236;3.395;3.582;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57102166;0.034;10.360;3.463;3.646;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57102176;0.034;10.920;3.459;3.626;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57102186;0.034;10.320;3.384;3.582;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57102196;0.034;12.345;3.542;3.721;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57102206;0.034;10.735;3.368;3.567;31.1;31.1;31.1;31.1;0.89;12.50;12.57;12.60;
57102216;0.034;12.708;3.443;3.610;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57102226;0.034;11.835;3.411;3.594;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57102236;0.034;11.363;3.431;3.630;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57102246;0.033;12.311;3.570;3.761;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57102256;0.034;11.197;3.431;3.602;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57102266;0.034;11.098;3.419;3.598;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57102276;0.034;11.780;3.419;3.594;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57102286;0.034;12.434;3.463;3.646;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57102296;0.034;19.343;3.487;3.710;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57102306;0.034;18.181;3.499;3.690;31.1;31.1;31.1;31.1;0.89;12.56;12.64;12.64;
57102316;0.034;13.540;3.395;3.599;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.67;
57102326;0.034;15.648;3.578;3.755;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.67;
57102336;0.034;13.655;3.610;3.759;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.67;
57102346;0.034;18.569;3.690;3.882;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.67;
57102356;0.034;19.578;3.746;3.914;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.67;
57102366;0.033;14.572;3.626;3.798;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.67;
57102376;0.034;13.643;3.511;3.679;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.67;
57102386;0.034;11.936;3.455;3.623;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.67;
57102396;0.034;11.674;3.491;3.651;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.67;
57102406;0.034;10.654;3.471;3.623;31.1;31.1;31.1;31.1;0.89;12.57;12.64;12.67;
57102416;0.033;10.507;3.430;3.603;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
57102426;0.033;10.500;3.438;3.611;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
57102436;0.033;10.547;3.434;3.635;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
57102446;0.033;11.587;3.398;3.591;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
57102456;0.034;10.891;3.351;3.492;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
57102466;0.033;12.448;3.450;3.615;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
57102476;0.033;18.003;3.386;3.540;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
57102486;0.034;21.074;3.386;3.548;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
57102496;0.033;20.050;3.366;3.520;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
57102506;0.033;20.252;3.351;3.524;31.1;31.1;31.1;31.1;0.88;12.52;12.58;12.59;
57102516;0.033;20.190;3.343;3.502;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57102526;0.034;20.190;3.343;3.510;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57102536;0.034;20.296;3.355;3.526;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57102546;0.033;20.296;3.335;3.514;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57102556;0.033;20.225;3.359;3.546;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.61;
57102566;0.034;19.082;3.343;3.531;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
57102576;0.034;19.054;3.382;3.499;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
57102586;0.034;19.255;3.339;3.503;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
57102596;0.034;19.031;3.359;3.511;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
57102606;0.034;19.243;3.335;3.499;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
57102616;0.034;19.121;3.343;3.523;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
57102626;0.034;19.003;3.343;3.499;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
57102636;0.034;19.086;3.355;3.527;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
57102646;0.034;19.074;3.319;3.499;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
57102656;0.034;19.062;3.351;3.495;31.1;31.1;31.1;31.1;0.89;12.48;12.58;12.60;
57102666;0.034;19.224;3.351;3.539;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
57102676;0.034;19.327;3.339;3.527;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
57102686;0.034;19.141;3.347;3.495;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
57102696;0.034;20.603;3.450;3.634;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
57102706;0.034;15.757;3.371;3.539;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
57102716;0.034;12.444;3.387;3.590;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
57102726;0.034;12.178;3.399;3.614;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
57102736;0.034;11.655;3.399;3.618;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
57102746;0.033;11.168;3.363;3.551;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
57102756;0.034;10.268;3.355;3.515;31.1;31.1;31.1;31.1;0.89;12.55;12.61;12.64;
57102766;0.034;9.919;3.360;3.529;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
57102776;0.034;9.768;3.324;3.505;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
57102786;0.034;9.804;3.340;3.537;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
57102796;0.034;7.577;2.733;2.945;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
57102806;0.034;7.581;2.792;2.981;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
57102816;0.034;7.490;2.768;2.902;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
57102826;0.034;7.885;2.987;3.156;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
57102836;0.034;7.450;2.772;2.921;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
57102846;0.034;6.615;2.232;2.398;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
57102856;0.034;6.136;2.010;2.167;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.62;
57102866;0.033;4.755;1.271;1.438;31.1;31.1;31.1;31.1;0.89;12.60;12.64;12.63;
57102876;0.034;5.332;1.602;1.736;31.1;31.1;31.1;31.1;0.89;12.60;12.64;12.63;
57102886;0.034;4.835;1.307;1.458;31.1;31.1;31.1;31.1;0.89;12.60;12.64;12.63;
57102896;0.034;4.727;1.275;1.386;31.1;31.1;31.1;31.1;0.89;12.60;12.64;12.63;
57102906;0.034;5.372;1.578;1.704;31.1;31.1;31.1;31.1;0.89;12.60;12.64;12.63;
57102916;0.034;4.660;1.263;1.426;31.1;31.1;31.1;31.1;0.89;12.60;12.64;12.63;
57102926;0.034;5.217;1.586;1.740;31.1;31.1;31.1;31.1;0.89;12.60;12.64;12.63;
57102936;0.034;5.599;1.686;1.827;31.1;31.1;31.1;31.1;0.89;12.60;12.64;12.63;
57102946;0.034;5.094;1.486;1.613;31.1;31.1;31.1;31.1;0.89;12.60;12.64;12.63;
57102956;0.034;5.456;1.654;1.831;31.1;31.1;31.1;31.1;0.89;12.60;12.64;12.63;
57102966;0.033;4.752;1.311;1.452;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57102976;0.033;4.760;1.311;1.452;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57102986;0.033;5.044;1.450;1.567;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57102996;0.032;4.985;1.446;1.590;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57103006;0.034;4.858;1.363;1.511;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57103016;0.033;5.329;1.601;1.745;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57103026;0.034;5.009;1.403;1.563;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57103036;0.033;4.965;1.418;1.590;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57103046;0.034;5.373;1.620;1.813;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57103056;0.033;4.787;1.319;1.503;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57103066;0.034;5.329;1.609;1.754;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
57103076;0.034;4.851;1.374;1.540;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
57103086;0.034;5.017;1.450;1.608;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
57103096;0.034;5.364;1.589;1.747;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
57103106;0.034;5.570;1.620;1.790;31.1;31.1;31.1;31.1;0.89;12.52;12.60;12.62;
57103116;0.033;5.798;1.450;1.594;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57103126;0.033;6.020;1.558;1.726;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57103136;0.033;8.980;2.805;2.962;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57103146;0.033;9.674;3.359;3.535;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57103156;0.033;9.178;3.335;3.511;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57103166;0.033;9.186;3.331;3.511;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57103176;0.034;9.178;3.363;3.487;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57103186;0.033;9.198;3.339;3.503;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57103196;0.033;9.194;3.347;3.507;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57103206;0.033;9.166;3.347;3.515;31.1;31.1;31.1;31.1;0.88;12.55;12.64;12.64;
57103216;0.032;9.213;3.336;3.509;31.1;31.1;31.1;31.1;0.87;12.58;12.60;12.62;
57103226;0.033;9.205;3.336;3.513;31.1;31.1;31.1;31.1;0.87;12.58;12.60;12.62;
57103236;0.033;9.205;3.340;3.505;31.1;31.1;31.1;31.1;0.87;12.58;12.60;12.62;
57103246;0.032;9.205;3.293;3.493;31.1;31.1;31.1;31.1;0.87;12.58;12.60;12.62;
57103256;0.033;9.189;3.316;3.493;31.1;31.1;31.1;31.1;0.87;12.58;12.60;12.62;
57103266;0.033;9.185;3.304;3.493;31.1;31.1;31.1;31.1;0.87;12.58;12.60;12.62;
57103276;0.032;9.193;3.316;3.497;31.1;31.1;31.1;31.1;0.87;12.58;12.60;12.62;
57103286;0.032;9.225;3.336;3.497;31.1;31.1;31.1;31.1;0.87;12.58;12.60;12.62;
57103296;0.033;9.221;3.328;3.489;31.1;31.1;31.1;31.1;0.87;12.58;12.60;12.62;
57103306;0.033;9.189;3.324;3.505;31.1;31.1;31.1;31.1;0.87;12.58;12.60;12.62;
57103316;0.039;9.152;3.326;3.495;31.1;31.1;31.1;31.1;0.95;12.51;12.59;12.60;
57103326;0.039;9.168;3.330;3.495;31.1;31.1;31.1;31.1;0.95;12.51;12.59;12.60;
57103336;0.039;8.393;3.080;3.238;31.1;31.1;31.1;31.1;0.95;12.51;12.59;12.60;
57103346;0.039;5.352;1.575;1.724;31.1;31.1;31.1;31.1;0.95;12.51;12.59;12.60;
57103356;0.039;5.048;1.504;1.633;31.1;31.1;31.1;31.1;0.95;12.51;12.59;12.60;
57103366;0.038;5.024;1.464;1.641;31.1;31.1;31.1;31.1;0.95;12.51;12.59;12.60;
57103376;0.038;4.850;1.341;1.478;31.1;31.1;31.1;31.1;0.95;12.51;12.59;12.60;
57103386;0.038;4.669;1.262;1.403;31.1;31.1;31.1;31.1;0.95;12.51;12.59;12.60;
57103396;0.038;4.803;1.353;1.510;31.1;31.1;31.1;31.1;0.95;12.51;12.59;12.60;
57103406;0.039;4.720;1.266;1.407;31.1;31.1;31.1;31.1;0.95;12.51;12.59;12.60;
57103416;0.034;4.886;1.355;1.549;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
57103426;0.033;5.112;1.475;1.673;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
57103436;0.033;4.795;1.348;1.522;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
57103446;0.034;4.918;1.411;1.537;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
57103456;0.033;4.922;1.391;1.526;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
57103466;0.034;4.970;1.451;1.605;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
57103476;0.033;5.069;1.479;1.641;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
57103486;0.033;4.902;1.375;1.510;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
57103496;0.033;4.724;1.296;1.422;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
57103506;0.033;4.656;1.272;1.418;31.1;31.1;31.1;31.1;0.88;12.56;12.61;12.63;
57103516;0.034;4.657;1.247;1.398;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.63;
57103526;0.034;4.839;1.386;1.561;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.63;
57103536;0.034;4.981;1.405;1.549;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.63;
57103546;0.034;4.633;1.247;1.466;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.63;
57103556;0.034;4.716;1.298;1.502;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.63;
57103566;0.034;4.993;1.437;1.581;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.63;
57103576;0.034;4.775;1.342;1.494;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.63;
57103586;0.034;5.159;1.560;1.716;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.63;
57103596;0.034;5.135;1.473;1.621;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.63;
57103606;0.034;4.692;1.279;1.434;31.1;31.1;31.1;31.1;0.89;12.52;12.56;12.63;
57103616;0.034;4.768;1.304;1.493;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.59;
57103626;0.032;4.649;1.281;1.394;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.59;
57103636;0.034;4.665;1.273;1.418;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.59;
57103646;0.033;5.079;1.522;1.671;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.59;
57103656;0.033;4.610;1.241;1.366;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.59;
57103666;0.033;5.146;1.391;1.580;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.59;
57103676;0.033;5.016;1.458;1.651;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.59;
57103686;0.033;4.779;1.352;1.509;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.59;
57103696;0.033;4.842;1.367;1.524;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.59;
57103706;0.033;5.198;1.589;1.691;31.1;31.1;31.1;31.1;0.88;12.50;12.54;12.59;
57103716;0.039;4.712;1.321;1.464;31.1;31.1;31.1;31.1;0.95;12.52;12.62;12.65;
57103726;0.039;4.815;1.373;1.528;31.1;31.1;31.1;31.1;0.95;12.52;12.62;12.65;
57103736;0.039;4.692;1.293;1.440;31.1;31.1;31.1;31.1;0.95;12.52;12.62;12.65;
57103746;0.039;4.645;1.273;1.425;31.1;31.1;31.1;31.1;0.95;12.52;12.62;12.65;
57103756;0.037;4.787;1.329;1.500;31.1;31.1;31.1;31.1;0.95;12.52;12.62;12.65;
57103766;0.033;4.961;1.458;1.620;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
57103776;0.033;4.621;1.243;1.385;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
57103786;0.033;4.764;1.343;1.481;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
57103796;0.033;4.598;1.263;1.465;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
57103806;0.033;4.740;1.351;1.536;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
57103816;0.033;4.957;1.450;1.596;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
57103826;0.033;5.254;1.590;1.703;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
57103836;0.033;4.728;1.343;1.469;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
57103846;0.034;5.013;1.466;1.584;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
57103856;0.033;4.823;1.387;1.524;31.1;31.1;31.1;31.1;0.88;12.52;12.64;12.62;
57103866;0.034;5.021;1.460;1.604;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.59;
57103876;0.032;4.894;1.397;1.556;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.59;
57103886;0.034;5.005;1.452;1.608;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.59;
57103896;0.033;4.886;1.393;1.517;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.59;
57103906;0.033;4.601;1.246;1.386;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.59;
57103916;0.034;4.569;1.242;1.386;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.59;
57103926;0.034;5.180;1.583;1.770;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.59;
57103936;0.034;5.354;1.667;1.845;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.59;
57103946;0.033;5.191;1.508;1.647;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.59;
57103956;0.033;5.191;1.552;1.679;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.59;
57103966;0.033;4.953;1.434;1.586;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57103976;0.033;4.973;1.454;1.598;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57103986;0.034;4.973;1.470;1.618;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57103996;0.034;4.696;1.276;1.420;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57104006;0.032;5.337;1.620;1.773;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57104016;0.034;4.633;1.252;1.400;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57104026;0.033;4.957;1.399;1.555;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57104036;0.033;5.420;1.668;1.836;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57104046;0.033;4.878;1.418;1.590;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57104056;0.033;4.914;1.403;1.602;31.1;31.1;31.1;31.1;0.88;12.53;12.57;12.61;
57104066;0.034;4.902;1.410;1.566;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.67;
57104076;0.034;4.724;1.343;1.483;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.67;
57104086;0.034;5.163;1.589;1.726;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.67;
57104096;0.034;4.799;1.347;1.475;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.67;
57104106;0.034;4.657;1.288;1.455;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.67;
57104116;0.034;5.389;1.648;1.817;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.67;
57104126;0.033;4.653;1.268;1.399;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.67;
57104136;0.034;4.795;1.355;1.507;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.67;
57104146;0.034;5.313;1.601;1.774;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.67;
57104156;0.034;4.910;1.391;1.550;31.1;31.1;31.1;31.1;0.89;12.53;12.57;12.67;
57104166;0.033;4.696;1.292;1.492;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.65;
57104176;0.033;5.310;1.616;1.811;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.65;
57104186;0.033;4.764;1.360;1.536;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.65;
57104196;0.033;5.341;1.644;1.783;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.65;
57104206;0.034;5.183;1.541;1.691;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.65;
57104216;0.033;4.704;1.304;1.472;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.65;
57104226;0.034;5.147;1.533;1.675;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.65;
57104236;0.033;4.997;1.450;1.627;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.65;
57104246;0.034;4.653;1.277;1.433;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.65;
57104256;0.032;5.052;1.462;1.620;31.1;31.1;31.1;31.1;0.88;12.53;12.54;12.65;
57104266;0.038;4.700;1.302;1.450;31.1;31.1;31.1;31.1;0.94;12.57;12.63;12.63;
57104276;0.038;4.624;1.258;1.410;31.1;31.1;31.1;31.1;0.94;12.57;12.63;12.63;
57104286;0.038;5.295;1.597;1.764;31.1;31.1;31.1;31.1;0.94;12.57;12.63;12.63;
57104296;0.038;4.898;1.425;1.597;31.1;31.1;31.1;31.1;0.94;12.57;12.63;12.63;
57104306;0.038;4.712;1.318;1.486;31.1;31.1;31.1;31.1;0.94;12.57;12.63;12.63;
57104316;0.034;4.815;1.386;1.521;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57104326;0.034;4.768;1.358;1.485;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57104336;0.034;5.127;1.540;1.683;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57104346;0.034;4.740;1.358;1.513;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57104356;0.034;4.921;1.441;1.584;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57104366;0.034;5.154;1.536;1.703;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57104376;0.033;4.602;1.243;1.418;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57104386;0.034;4.578;1.259;1.398;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57104396;0.034;5.407;1.631;1.778;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57104406;0.034;4.598;1.247;1.402;31.1;31.1;31.1;31.1;0.89;12.50;12.56;12.59;
57104416;0.034;4.985;1.458;1.643;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57104426;0.034;4.661;1.276;1.465;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57104436;0.034;4.831;1.395;1.556;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57104446;0.034;5.167;1.581;1.699;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57104456;0.034;4.787;1.355;1.509;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57104466;0.034;7.815;2.345;2.526;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57104476;0.034;5.404;1.589;1.734;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57104486;0.034;4.649;1.288;1.437;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57104496;0.034;4.621;1.268;1.406;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57104506;0.033;5.001;1.450;1.612;31.1;31.1;31.1;31.1;0.89;12.52;12.57;12.59;
57104516;0.034;4.708;1.275;1.436;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57104526;0.034;5.128;1.573;1.705;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57104536;0.034;4.744;1.303;1.448;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57104546;0.034;4.574;1.251;1.404;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57104556;0.034;4.918;1.450;1.634;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57104566;0.034;4.764;1.378;1.515;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57104576;0.034;4.799;1.394;1.535;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57104586;0.034;5.337;1.664;1.813;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57104596;0.034;4.851;1.402;1.527;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57104606;0.034;4.855;1.402;1.539;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57104616;0.033;5.127;1.523;1.676;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.60;
57104626;0.033;4.993;1.412;1.561;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.60;
57104636;0.033;4.605;1.250;1.403;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.60;
57104646;0.033;5.281;1.614;1.783;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.60;
57104656;0.034;4.613;1.254;1.419;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.60;
57104666;0.033;4.918;1.432;1.581;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.60;
57104676;0.034;4.645;1.286;1.482;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.60;
57104686;0.033;4.716;1.345;1.526;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.60;
57104696;0.034;5.115;1.535;1.688;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.60;
57104706;0.033;4.890;1.444;1.573;31.1;31.1;31.1;31.1;0.88;12.52;12.55;12.60;
57104716;0.034;4.688;1.333;1.463;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.64;
57104726;0.034;5.001;1.445;1.606;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.64;
57104736;0.034;4.672;1.302;1.443;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.64;
57104746;0.034;4.930;1.409;1.551;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.64;
57104756;0.033;5.013;1.460;1.610;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.64;
57104766;0.034;4.938;1.417;1.551;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.64;
57104776;0.034;4.918;1.421;1.574;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.64;
57104786;0.034;4.870;1.405;1.574;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.64;
57104796;0.034;4.815;1.365;1.547;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.64;
57104806;0.034;5.073;1.484;1.662;31.1;31.1;31.1;31.1;0.89;12.55;12.59;12.64;
57104816;0.037;4.732;1.374;1.481;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.59;
57104826;0.037;5.056;1.513;1.631;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.59;
57104836;0.037;5.162;1.581;1.758;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.59;
57104846;0.037;4.807;1.390;1.521;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.59;
57104856;0.037;5.044;1.477;1.620;31.1;31.1;31.1;31.1;0.93;12.51;12.60;12.59;
57104866;0.035;4.657;1.273;1.422;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.63;
57104876;0.035;4.767;1.388;1.526;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.63;
57104886;0.034;5.052;1.467;1.633;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.63;
57104896;0.035;4.882;1.427;1.565;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.63;
57104906;0.035;4.562;1.233;1.394;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.63;
57104916;0.035;4.886;1.380;1.553;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.63;
57104926;0.035;4.621;1.293;1.494;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.63;
57104936;0.035;4.732;1.360;1.533;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.63;
57104946;0.035;6.022;1.903;2.038;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.63;
57104956;0.035;4.767;1.364;1.490;31.1;31.1;31.1;31.1;0.90;12.53;12.58;12.63;
57104966;0.033;5.172;1.581;1.725;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57104976;0.033;4.906;1.410;1.551;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57104986;0.033;4.649;1.287;1.428;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57104996;0.033;5.053;1.533;1.686;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105006;0.033;4.819;1.327;1.487;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105016;0.033;4.613;1.271;1.428;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105026;0.033;4.902;1.402;1.539;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105036;0.034;4.557;1.239;1.380;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105046;0.033;4.546;1.255;1.428;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105056;0.034;4.950;1.470;1.630;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105066;0.034;4.803;1.388;1.527;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57105076;0.034;4.799;1.372;1.563;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57105086;0.034;4.855;1.392;1.551;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57105096;0.034;4.716;1.340;1.499;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57105106;0.034;4.649;1.301;1.432;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57105116;0.034;5.005;1.459;1.614;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57105126;0.034;5.733;1.784;1.947;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57105136;0.033;4.823;1.380;1.531;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57105146;0.034;4.613;1.269;1.404;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57105156;0.034;4.546;1.229;1.388;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.61;
57105166;0.034;4.883;1.386;1.538;31.1;31.1;31.1;31.1;0.89;12.62;12.63;12.57;
57105176;0.034;4.915;1.473;1.648;31.1;31.1;31.1;31.1;0.89;12.62;12.63;12.57;
57105186;0.034;4.779;1.370;1.550;31.1;31.1;31.1;31.1;0.89;12.62;12.63;12.57;
57105196;0.034;5.050;1.509;1.609;31.1;31.1;31.1;31.1;0.89;12.62;12.63;12.57;
57105206;0.034;4.919;1.417;1.534;31.1;31.1;31.1;31.1;0.89;12.62;12.63;12.57;
57105216;0.034;4.867;1.402;1.526;31.1;31.1;31.1;31.1;0.89;12.62;12.63;12.57;
57105226;0.034;4.699;1.310;1.455;31.1;31.1;31.1;31.1;0.89;12.62;12.63;12.57;
57105236;0.034;4.950;1.457;1.573;31.1;31.1;31.1;31.1;0.89;12.62;12.63;12.57;
57105246;0.034;4.823;1.358;1.506;31.1;31.1;31.1;31.1;0.89;12.62;12.63;12.57;
57105256;0.034;4.648;1.266;1.392;31.1;31.1;31.1;31.1;0.89;12.62;12.63;12.57;
57105266;0.038;4.609;1.245;1.427;31.1;31.1;31.1;31.1;0.94;12.53;12.58;12.60;
57105276;0.038;4.795;1.352;1.498;31.1;31.1;31.1;31.1;0.94;12.53;12.58;12.60;
57105286;0.038;4.593;1.253;1.399;31.1;31.1;31.1;31.1;0.94;12.53;12.58;12.60;
57105296;0.038;4.914;1.420;1.601;31.1;31.1;31.1;31.1;0.94;12.53;12.58;12.60;
57105306;0.038;4.914;1.427;1.621;31.1;31.1;31.1;31.1;0.94;12.53;12.58;12.60;
57105316;0.038;5.044;1.467;1.589;31.1;31.1;31.1;31.1;0.94;12.53;12.58;12.60;
57105326;0.038;5.021;1.495;1.637;31.1;31.1;31.1;31.1;0.94;12.53;12.58;12.60;
57105336;0.038;4.764;1.344;1.486;31.1;31.1;31.1;31.1;0.94;12.53;12.58;12.60;
57105346;0.037;4.657;1.332;1.454;31.1;31.1;31.1;31.1;0.94;12.53;12.58;12.60;
57105356;0.038;5.029;1.487;1.645;31.1;31.1;31.1;31.1;0.94;12.53;12.58;12.60;
57105366;0.033;4.624;1.277;1.439;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
57105376;0.034;4.855;1.380;1.531;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
57105386;0.033;4.843;1.349;1.511;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
57105396;0.034;4.561;1.253;1.384;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
57105406;0.033;4.612;1.245;1.396;31.1;31.1;31.1;31.1;0.88;12.58;12.62;12.64;
57105416;0.033;4.827;1.366;1.515;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105426;0.033;4.625;1.287;1.464;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105436;0.034;5.176;1.581;1.741;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105446;0.034;5.156;1.565;1.717;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105456;0.033;4.839;1.386;1.523;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105466;0.033;5.092;1.517;1.666;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105476;0.033;4.629;1.299;1.436;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105486;0.033;4.660;1.327;1.479;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105496;0.033;4.859;1.354;1.499;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105506;0.034;4.625;1.279;1.420;31.1;31.1;31.1;31.1;0.88;12.55;12.60;12.61;
57105516;0.034;4.597;1.246;1.413;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57105526;0.034;4.898;1.437;1.580;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57105536;0.034;4.668;1.310;1.436;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57105546;0.034;5.029;1.457;1.612;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57105556;0.034;4.859;1.390;1.560;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57105566;0.034;4.756;1.374;1.524;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57105576;0.034;4.882;1.417;1.552;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57105586;0.034;4.918;1.457;1.624;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57105596;0.034;4.653;1.318;1.456;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57105606;0.034;4.752;1.350;1.488;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.65;
57105616;0.037;4.606;1.284;1.433;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.59;
57105626;0.037;4.570;1.260;1.410;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.59;
57105636;0.037;4.728;1.311;1.453;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.59;
57105646;0.037;4.858;1.418;1.576;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.59;
57105656;0.037;4.598;1.264;1.394;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.59;
57105666;0.037;4.815;1.335;1.477;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.59;
57105676;0.037;4.554;1.276;1.477;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.59;
57105686;0.037;4.878;1.442;1.631;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.59;
57105696;0.037;4.748;1.367;1.517;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.59;
57105706;0.037;5.151;1.577;1.718;31.1;31.1;31.1;31.1;0.93;12.51;12.57;12.59;
57105716;0.034;5.132;1.529;1.663;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57105726;0.034;4.676;1.310;1.464;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57105736;0.034;4.633;1.290;1.440;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57105746;0.034;4.831;1.350;1.492;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57105756;0.034;4.621;1.278;1.421;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57105766;0.034;4.910;1.449;1.588;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57105776;0.034;5.208;1.561;1.695;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57105786;0.034;4.557;1.250;1.405;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57105796;0.034;4.617;1.306;1.456;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57105806;0.034;5.017;1.505;1.695;31.1;31.1;31.1;31.1;0.89;12.56;12.63;12.65;
57105816;0.034;4.917;1.482;1.631;31.1;31.1;31.1;31.1;0.89;12.47;12.51;12.59;
57105826;0.034;5.425;1.731;1.901;31.1;31.1;31.1;31.1;0.89;12.47;12.51;12.59;
57105836;0.034;5.512;1.731;1.865;31.1;31.1;31.1;31.1;0.89;12.47;12.51;12.59;
57105846;0.034;5.110;1.561;1.711;31.1;31.1;31.1;31.1;0.89;12.47;12.51;12.59;
57105856;0.034;5.145;1.581;1.718;31.1;31.1;31.1;31.1;0.89;12.47;12.51;12.59;
57105866;0.034;4.571;1.281;1.433;31.1;31.1;31.1;31.1;0.89;12.47;12.51;12.59;
57105876;0.034;4.579;1.281;1.433;31.1;31.1;31.1;31.1;0.89;12.47;12.51;12.59;
57105886;0.034;5.634;1.810;1.980;31.1;31.1;31.1;31.1;0.89;12.47;12.51;12.59;
57105896;0.034;4.563;1.258;1.398;31.1;31.1;31.1;31.1;0.89;12.47;12.51;12.59;
57105906;0.034;4.496;1.230;1.378;31.1;31.1;31.1;31.1;0.89;12.47;12.51;12.59;
57105916;0.034;4.570;1.268;1.421;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
57105926;0.034;4.570;1.260;1.461;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
57105936;0.034;5.298;1.654;1.822;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
57105946;0.034;4.898;1.467;1.604;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
57105956;0.034;4.764;1.363;1.500;31.1;31.1;31.1;31.1;0.89;12.53;12.61;12.62;
57105966;0.034;5.132;1.560;1.680;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
57105976;0.034;4.641;1.302;1.466;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
57105986;0.034;4.593;1.270;1.415;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
57105996;0.034;5.060;1.524;1.660;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
57106006;0.034;4.843;1.381;1.557;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
57106016;0.033;5.112;1.532;1.680;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
57106026;0.034;4.613;1.258;1.399;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
57106036;0.034;4.977;1.472;1.613;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
57106046;0.034;4.985;1.464;1.633;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
57106056;0.034;4.906;1.484;1.668;31.1;31.1;31.1;31.1;0.89;12.54;12.59;12.60;
