20160125_154511;COM;CPU1;MEM1.2;MEM1.1;T1;T2;T3;T4;V1;V2;V3;V4;
57106066;0.034;4.712;1.366;1.527;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
57106076;0.034;5.152;1.573;1.710;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
57106086;0.034;4.728;1.398;1.499;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
57106096;0.034;4.656;1.306;1.447;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
57106106;0.034;5.065;1.517;1.658;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
57106116;0.034;4.870;1.413;1.559;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
57106126;0.034;5.013;1.505;1.674;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
57106136;0.034;4.783;1.350;1.483;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
57106146;0.033;4.573;1.246;1.396;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
57106156;0.034;4.811;1.394;1.555;31.1;31.1;31.1;31.1;0.89;12.55;12.63;12.64;
57106166;0.034;4.561;1.239;1.402;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
57106176;0.034;4.819;1.426;1.605;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
57106186;0.034;5.045;1.517;1.700;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
57106196;0.034;4.740;1.406;1.533;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
57106206;0.034;4.787;1.374;1.537;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
57106216;0.034;5.195;1.597;1.744;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
57106226;0.034;4.656;1.331;1.486;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
57106236;0.034;5.168;1.545;1.720;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
57106246;0.034;5.081;1.529;1.673;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
57106256;0.034;4.656;1.319;1.458;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.63;
57106266;0.033;4.973;1.421;1.620;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.65;
57106276;0.033;4.593;1.251;1.421;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.65;
57106286;0.033;4.538;1.243;1.393;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.65;
57106296;0.033;5.203;1.583;1.767;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.65;
57106306;0.034;4.573;1.283;1.472;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.65;
57106316;0.033;4.752;1.382;1.540;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.65;
57106326;0.033;5.128;1.568;1.751;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.65;
57106336;0.033;4.661;1.310;1.492;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.65;
57106346;0.034;4.657;1.342;1.484;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.65;
57106356;0.033;5.678;1.777;1.954;31.1;31.1;31.1;31.1;0.88;12.54;12.56;12.65;
57106366;0.034;4.570;1.285;1.424;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.58;
57106376;0.034;4.997;1.455;1.622;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.58;
57106386;0.034;4.578;1.253;1.408;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.58;
57106396;0.033;4.582;1.265;1.408;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.58;
57106406;0.034;4.890;1.431;1.563;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.58;
57106416;0.034;4.538;1.249;1.381;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.58;
57106426;0.034;4.494;1.241;1.424;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.58;
57106436;0.034;4.981;1.495;1.674;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.58;
57106446;0.034;4.724;1.364;1.496;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.58;
57106456;0.034;4.724;1.340;1.499;31.1;31.1;31.1;31.1;0.89;12.53;12.58;12.58;
57106466;0.033;4.926;1.401;1.535;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.61;
57106476;0.034;4.870;1.433;1.555;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.61;
57106486;0.033;5.188;1.607;1.765;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.61;
57106496;0.033;4.656;1.290;1.420;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.61;
57106506;0.033;4.565;1.274;1.408;31.1;31.1;31.1;31.1;0.88;12.55;12.59;12.61;
57106516;0.032;4.902;1.434;1.577;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.60;
57106526;0.034;4.815;1.387;1.553;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.60;
57106536;0.033;4.562;1.240;1.399;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.60;
57106546;0.033;4.890;1.403;1.550;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.60;
57106556;0.034;4.569;1.264;1.454;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.60;
57106566;0.033;4.676;1.363;1.522;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.60;
57106576;0.034;5.064;1.506;1.656;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.60;
57106586;0.033;5.084;1.533;1.664;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.60;
57106596;0.033;4.910;1.442;1.613;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.60;
57106606;0.034;5.053;1.486;1.617;31.1;31.1;31.1;31.1;0.88;12.54;12.57;12.60;
57106616;0.034;4.617;1.295;1.433;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.62;
57106626;0.034;5.176;1.565;1.727;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.62;
57106636;0.034;4.569;1.263;1.409;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.62;
57106646;0.033;4.835;1.390;1.568;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.62;
57106656;0.034;4.910;1.430;1.580;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.62;
57106666;0.034;4.593;1.283;1.429;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.62;
57106676;0.034;4.529;1.251;1.441;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.62;
57106686;0.033;5.152;1.593;1.770;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.62;
57106696;0.033;5.077;1.549;1.711;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.62;
57106706;0.033;5.073;1.549;1.687;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.62;
57106716;0.034;4.930;1.460;1.602;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57106726;0.034;4.625;1.318;1.448;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57106736;0.034;5.293;1.607;1.777;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57106746;0.034;4.657;1.329;1.464;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57106756;0.034;4.558;1.270;1.408;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57106766;0.033;5.392;1.679;1.852;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57106776;0.034;4.882;1.437;1.571;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57106786;0.034;5.096;1.429;1.583;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57106796;0.034;4.854;1.417;1.583;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57106806;0.034;4.831;1.437;1.630;31.1;31.1;31.1;31.1;0.89;12.52;12.59;12.61;
57106816;0.034;5.923;1.914;2.074;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.63;
57106826;0.034;5.112;1.595;1.736;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.63;
57106836;0.033;4.740;1.396;1.526;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.63;
57106846;0.034;4.775;1.392;1.549;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.63;
57106856;0.034;4.609;1.292;1.454;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.63;
57106866;0.034;4.582;1.284;1.442;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.63;
57106876;0.034;4.898;1.456;1.609;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.63;
57106886;0.034;4.704;1.336;1.462;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.63;
57106896;0.033;4.534;1.264;1.386;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.63;
57106906;0.034;4.815;1.392;1.533;31.1;31.1;31.1;31.1;0.89;12.53;12.65;12.63;
57106916;0.033;4.471;1.227;1.384;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.61;
57106926;0.033;4.712;1.350;1.531;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.61;
57106936;0.033;4.692;1.342;1.511;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.61;
57106946;0.033;5.037;1.544;1.729;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.61;
57106956;0.034;5.044;1.528;1.686;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.61;
57106966;0.034;4.609;1.322;1.452;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.61;
57106976;0.034;4.720;1.358;1.507;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.61;
57106986;0.033;4.823;1.362;1.543;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.61;
57106996;0.033;4.779;1.405;1.555;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.61;
57107006;0.033;4.676;1.310;1.452;31.1;31.1;31.1;31.1;0.88;12.53;12.56;12.61;
57107016;0.033;5.683;1.756;1.898;31.1;31.1;31.1;31.1;0.88;12.55;12.55;12.60;
57107026;0.033;4.557;1.250;1.387;31.1;31.1;31.1;31.1;0.88;12.55;12.55;12.60;
57107036;0.033;4.522;1.222;1.371;31.1;31.1;31.1;31.1;0.88;12.55;12.55;12.60;
57107046;0.033;5.172;1.531;1.696;31.1;31.1;31.1;31.1;0.88;12.55;12.55;12.60;
57107056;0.034;4.514;1.254;1.462;31.1;31.1;31.1;31.1;0.88;12.55;12.55;12.60;
57107066;0.034;4.970;1.503;1.664;31.1;31.1;31.1;31.1;0.90;12.55;12.55;12.60;
57107076;0.035;4.970;1.448;1.605;31.1;31.1;31.1;31.1;0.90;12.55;12.55;12.60;
57107086;0.035;4.756;1.400;1.522;31.1;31.1;31.1;31.1;0.90;12.55;12.55;12.60;
57107096;0.035;4.906;1.460;1.585;31.1;31.1;31.1;31.1;0.90;12.55;12.55;12.60;
57107106;0.035;4.621;1.321;1.466;31.1;31.1;31.1;31.1;0.90;12.55;12.55;12.60;
57107116;0.034;4.926;1.467;1.614;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.64;
57107126;0.035;4.740;1.363;1.495;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.64;
57107136;0.035;4.557;1.236;1.404;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.64;
57107146;0.034;4.565;1.264;1.400;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.64;
57107156;0.035;4.851;1.403;1.547;31.1;31.1;31.1;31.1;0.90;12.55;12.61;12.64;
57107166;0.037;4.506;1.230;1.379;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.63;
57107176;0.037;5.049;1.548;1.692;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.63;
57107186;0.037;4.617;1.325;1.522;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.63;
57107196;0.037;4.720;1.361;1.518;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.63;
57107206;0.037;5.037;1.516;1.661;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.63;
57107216;0.037;4.973;1.544;1.728;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.63;
57107226;0.037;7.108;2.687;2.876;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.63;
57107236;0.037;7.583;2.750;2.928;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.63;
57107246;0.037;7.294;2.667;2.844;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.63;
57107256;0.037;7.211;2.560;2.753;31.1;31.1;31.1;31.1;0.93;12.54;12.59;12.63;
57107266;0.033;8.147;3.047;3.208;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
57107276;0.033;7.179;2.546;2.742;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
57107286;0.033;7.552;2.817;3.001;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
57107296;0.034;7.421;2.705;2.949;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
57107306;0.033;7.377;2.697;2.894;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
57107316;0.033;7.885;2.964;3.173;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
57107326;0.033;7.096;2.486;2.627;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
57107336;0.033;7.687;2.840;3.025;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
57107346;0.033;7.750;2.972;3.121;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
57107356;0.033;6.667;2.311;2.455;31.1;31.1;31.1;31.1;0.88;12.56;12.62;12.67;
57107366;0.033;6.854;2.437;2.578;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.61;
57107376;0.034;6.977;2.417;2.618;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.61;
57107386;0.034;7.710;2.806;2.990;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.61;
57107396;0.033;7.464;2.722;2.915;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.61;
57107406;0.033;7.389;2.659;2.868;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.61;
57107416;0.033;8.074;3.000;3.201;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.61;
57107426;0.033;7.135;2.528;2.721;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.61;
57107436;0.034;7.539;2.814;2.983;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.61;
57107446;0.033;7.373;2.675;2.832;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.61;
57107456;0.034;6.862;2.425;2.630;31.1;31.1;31.1;31.1;0.88;12.54;12.59;12.61;
57107466;0.034;7.675;2.864;3.026;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.64;
57107476;0.034;6.607;2.260;2.429;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.64;
57107486;0.034;7.159;2.570;2.724;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.64;
57107496;0.034;6.801;2.339;2.525;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.64;
57107506;0.034;7.405;2.610;2.791;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.64;
57107516;0.034;7.413;2.737;2.934;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.64;
57107526;0.033;6.797;2.371;2.553;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.64;
57107536;0.034;7.103;2.594;2.727;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.64;
57107546;0.034;7.584;2.797;2.998;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.64;
57107556;0.034;7.767;2.900;3.105;31.1;31.1;31.1;31.1;0.89;12.58;12.62;12.64;
57107566;0.038;7.338;2.731;2.896;31.1;31.1;31.1;31.1;0.95;12.56;12.63;12.63;
57107576;0.038;6.838;2.417;2.539;31.1;31.1;31.1;31.1;0.95;12.56;12.63;12.63;
57107586;0.039;7.960;3.018;3.158;31.1;31.1;31.1;31.1;0.95;12.56;12.63;12.63;
57107596;0.039;7.774;2.918;3.111;31.1;31.1;31.1;31.1;0.95;12.56;12.63;12.63;
57107606;0.038;6.782;2.397;2.511;31.1;31.1;31.1;31.1;0.95;12.56;12.63;12.63;
57107616;0.039;7.667;2.835;3.007;31.1;31.1;31.1;31.1;0.95;12.56;12.63;12.63;
57107626;0.039;7.528;2.787;2.960;31.1;31.1;31.1;31.1;0.95;12.56;12.63;12.63;
57107636;0.039;7.397;2.660;2.825;31.1;31.1;31.1;31.1;0.95;12.56;12.63;12.63;
57107646;0.039;7.076;2.524;2.697;31.1;31.1;31.1;31.1;0.95;12.56;12.63;12.63;
57107656;0.038;7.457;2.755;2.964;31.1;31.1;31.1;31.1;0.95;12.56;12.63;12.63;
57107666;0.034;7.772;2.887;3.081;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.64;
57107676;0.034;6.820;2.421;2.620;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.64;
57107686;0.034;7.066;2.564;2.775;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.64;
57107696;0.034;8.106;3.126;3.288;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.64;
57107706;0.034;7.780;2.911;3.117;31.1;31.1;31.1;31.1;0.89;12.57;12.63;12.64;
57107716;0.033;7.646;2.867;3.013;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57107726;0.033;7.638;2.839;3.017;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57107736;0.034;7.279;2.597;2.776;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57107746;0.034;7.413;2.708;2.863;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57107756;0.033;8.013;3.073;3.259;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57107766;0.034;7.165;2.542;2.708;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57107776;0.032;7.343;2.716;2.883;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57107786;0.034;6.834;2.375;2.550;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57107796;0.033;7.272;2.712;2.891;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57107806;0.033;6.664;2.324;2.534;31.1;31.1;31.1;31.1;0.88;12.49;12.58;12.59;
57107816;0.034;7.021;2.526;2.695;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.62;
57107826;0.034;7.476;2.717;2.858;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.62;
57107836;0.034;7.535;2.777;2.918;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.62;
57107846;0.034;7.555;2.825;3.009;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.62;
57107856;0.034;6.937;2.435;2.588;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.62;
57107866;0.034;8.102;3.091;3.311;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.62;
57107876;0.034;8.252;3.091;3.267;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.62;
57107886;0.034;7.230;2.554;2.751;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.62;
57107896;0.034;7.262;2.590;2.779;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.62;
57107906;0.034;7.702;2.904;3.080;31.1;31.1;31.1;31.1;0.89;12.54;12.62;12.62;
57107916;0.033;8.083;3.018;3.197;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57107926;0.034;7.573;2.752;2.935;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57107936;0.033;7.205;2.617;2.824;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57107946;0.034;7.604;2.855;3.058;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57107956;0.032;8.107;3.045;3.221;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57107966;0.033;7.046;2.518;2.673;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57107976;0.034;7.406;2.728;2.907;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57107986;0.033;6.698;2.276;2.471;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57107996;0.033;7.952;3.006;3.205;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57108006;0.034;8.214;3.085;3.276;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57108016;0.034;6.866;2.371;2.562;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.63;
57108026;0.033;7.468;2.712;2.940;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.63;
57108036;0.034;7.266;2.565;2.785;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.63;
57108046;0.034;8.220;3.125;3.341;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.63;
57108056;0.034;8.125;3.069;3.285;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.63;
57108066;0.034;7.032;2.474;2.678;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.63;
57108076;0.034;7.888;3.002;3.202;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.63;
57108086;0.034;6.989;2.470;2.626;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.63;
57108096;0.034;7.381;2.728;2.884;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.63;
57108106;0.034;7.294;2.605;2.781;31.1;31.1;31.1;31.1;0.89;12.54;12.58;12.63;
57108116;0.033;7.274;2.598;2.785;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.63;
57108126;0.033;7.286;2.645;2.833;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.63;
57108136;0.034;6.893;2.399;2.554;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.63;
57108146;0.034;7.560;2.748;2.932;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.63;
57108156;0.032;7.413;2.697;2.916;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.63;
57108166;0.033;7.833;2.959;3.150;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.63;
57108176;0.034;7.865;2.919;3.103;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.63;
57108186;0.033;7.353;2.709;2.880;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.63;
57108196;0.033;7.778;2.887;3.051;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.63;
57108206;0.033;6.778;2.339;2.511;31.1;31.1;31.1;31.1;0.88;12.56;12.60;12.63;
57108216;0.034;7.093;2.488;2.674;31.1;31.1;31.1;31.1;0.89;12.61;12.63;12.67;
57108226;0.034;7.057;2.496;2.670;31.1;31.1;31.1;31.1;0.89;12.61;12.63;12.67;
57108236;0.033;7.523;2.763;2.914;31.1;31.1;31.1;31.1;0.89;12.61;12.63;12.67;
57108246;0.034;7.145;2.536;2.714;31.1;31.1;31.1;31.1;0.89;12.61;12.63;12.67;
57108256;0.034;8.423;3.245;3.428;31.1;31.1;31.1;31.1;0.89;12.61;12.63;12.67;
57108266;0.033;7.226;2.568;2.740;31.1;31.1;31.1;31.1;0.88;12.62;12.65;12.66;
57108276;0.033;7.155;2.592;2.780;31.1;31.1;31.1;31.1;0.88;12.62;12.65;12.66;
57108286;0.034;7.190;2.608;2.796;31.1;31.1;31.1;31.1;0.88;12.62;12.65;12.66;
57108296;0.033;7.725;2.855;3.063;31.1;31.1;31.1;31.1;0.88;12.62;12.65;12.66;
57108306;0.034;7.729;2.883;3.051;31.1;31.1;31.1;31.1;0.88;12.62;12.65;12.66;
57108316;0.034;7.521;2.776;2.955;31.1;31.1;31.1;31.1;0.88;12.62;12.65;12.66;
57108326;0.033;7.780;2.867;3.027;31.1;31.1;31.1;31.1;0.88;12.62;12.65;12.66;
57108336;0.033;7.876;2.955;3.154;31.1;31.1;31.1;31.1;0.88;12.62;12.65;12.66;
57108346;0.033;7.111;2.497;2.660;31.1;31.1;31.1;31.1;0.88;12.62;12.65;12.66;
57108356;0.034;7.956;2.963;3.122;31.1;31.1;31.1;31.1;0.88;12.62;12.65;12.66;
57108366;0.033;7.187;2.572;2.741;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.63;
57108376;0.033;7.024;2.456;2.602;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.63;
57108386;0.033;7.115;2.488;2.705;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.63;
57108396;0.034;6.766;2.341;2.519;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.63;
57108406;0.032;7.068;2.520;2.713;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.63;
57108416;0.034;7.012;2.472;2.638;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.63;
57108426;0.033;7.496;2.714;2.908;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.63;
57108436;0.033;7.330;2.695;2.912;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.63;
57108446;0.033;7.627;2.865;3.023;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.63;
57108456;0.033;6.826;2.421;2.606;31.1;31.1;31.1;31.1;0.88;12.56;12.59;12.63;
57108466;0.034;7.141;2.570;2.745;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57108476;0.034;7.304;2.625;2.812;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57108486;0.034;7.584;2.796;2.975;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57108496;0.034;6.465;2.161;2.364;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57108506;0.034;7.315;2.657;2.832;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57108516;0.034;7.355;2.669;2.820;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57108526;0.033;7.810;2.895;3.094;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57108536;0.034;7.280;2.641;2.824;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57108546;0.034;7.565;2.804;2.998;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57108556;0.034;7.070;2.566;2.764;31.1;31.1;31.1;31.1;0.89;12.53;12.60;12.61;
57108566;0.033;7.604;2.860;3.081;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
57108576;0.034;7.072;2.535;2.665;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
57108586;0.034;7.135;2.599;2.780;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
57108596;0.034;6.962;2.480;2.625;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
57108606;0.033;7.151;2.603;2.768;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
57108616;0.033;7.356;2.642;2.819;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
57108626;0.034;7.222;2.456;2.653;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
57108636;0.034;6.592;2.330;2.530;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
57108646;0.033;7.596;2.785;2.962;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
57108656;0.033;7.041;2.484;2.689;31.1;31.1;31.1;31.1;0.88;12.48;12.55;12.59;
57108666;0.033;7.477;2.798;3.028;31.1;31.1;31.1;31.1;0.88;12.58;12.66;12.65;
57108676;0.034;7.596;2.818;3.004;31.1;31.1;31.1;31.1;0.88;12.58;12.66;12.65;
57108686;0.033;7.425;2.722;2.909;31.1;31.1;31.1;31.1;0.88;12.58;12.66;12.65;
57108696;0.034;7.095;2.538;2.666;31.1;31.1;31.1;31.1;0.88;12.58;12.66;12.65;
57108706;0.034;7.290;2.666;2.797;31.1;31.1;31.1;31.1;0.88;12.58;12.66;12.65;
57108716;0.034;7.290;2.602;2.766;31.1;31.1;31.1;31.1;0.88;12.58;12.66;12.65;
57108726;0.033;7.425;2.714;2.897;31.1;31.1;31.1;31.1;0.88;12.58;12.66;12.65;
57108736;0.033;6.801;2.419;2.551;31.1;31.1;31.1;31.1;0.88;12.58;12.66;12.65;
57108746;0.034;6.229;2.056;2.165;31.1;31.1;31.1;31.1;0.88;12.58;12.66;12.65;
57108756;0.033;7.286;2.702;2.873;31.1;31.1;31.1;31.1;0.88;12.58;12.66;12.65;
57108766;0.038;7.272;2.642;2.822;31.1;31.1;31.1;31.1;0.94;12.61;12.64;12.67;
57108776;0.038;7.081;2.514;2.686;31.1;31.1;31.1;31.1;0.94;12.61;12.64;12.67;
57108786;0.037;7.674;2.837;3.033;31.1;31.1;31.1;31.1;0.94;12.61;12.64;12.67;
57108796;0.038;6.806;2.331;2.539;31.1;31.1;31.1;31.1;0.94;12.61;12.64;12.67;
57108806;0.038;7.571;2.777;2.977;31.1;31.1;31.1;31.1;0.94;12.61;12.64;12.67;
57108816;0.033;7.379;2.712;2.899;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57108826;0.033;7.600;2.827;3.030;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57108836;0.033;7.525;2.756;2.895;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57108846;0.033;7.660;2.823;2.983;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57108856;0.033;7.256;2.633;2.816;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57108866;0.033;7.438;2.661;2.808;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57108876;0.033;7.553;2.752;2.931;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57108886;0.034;7.256;2.554;2.737;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57108896;0.033;6.212;2.086;2.233;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57108906;0.033;6.706;2.332;2.526;31.1;31.1;31.1;31.1;0.88;12.53;12.58;12.61;
57108916;0.034;7.748;2.852;3.050;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
57108926;0.034;7.121;2.582;2.768;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
57108936;0.034;7.470;2.764;2.971;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
57108946;0.034;7.724;2.844;3.006;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
57108956;0.034;7.383;2.697;2.883;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
57108966;0.034;7.672;2.891;3.078;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
57108976;0.034;7.367;2.629;2.792;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
57108986;0.034;7.300;2.594;2.745;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
57108996;0.034;6.983;2.312;2.503;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
57109006;0.034;10.177;3.360;3.498;31.1;31.1;31.1;31.1;0.89;12.55;12.60;12.61;
57109016;0.034;6.354;2.219;2.405;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.62;
57109026;0.034;5.901;1.922;2.100;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.62;
57109036;0.034;7.330;2.816;3.017;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.62;
57109046;0.034;7.153;2.725;2.878;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.62;
57109056;0.034;6.476;2.294;2.501;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.62;
57109066;0.034;7.492;2.927;3.136;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.62;
57109076;0.034;7.370;2.828;3.037;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.62;
57109086;0.034;7.004;2.583;2.707;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.62;
57109096;0.034;7.074;2.674;2.842;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.62;
57109106;0.033;7.972;3.133;3.330;31.1;31.1;31.1;31.1;0.89;12.47;12.55;12.62;
57109116;0.038;6.789;2.439;2.616;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.60;
57109126;0.038;5.816;1.958;2.108;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.60;
57109136;0.037;7.137;2.669;2.826;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.60;
57109146;0.038;6.350;2.216;2.402;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.60;
57109156;0.038;6.718;2.395;2.576;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.60;
57109166;0.038;6.940;2.590;2.750;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.60;
57109176;0.038;6.520;2.308;2.501;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.60;
57109186;0.038;6.754;2.455;2.647;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.60;
57109196;0.038;6.326;2.232;2.425;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.60;
57109206;0.038;7.260;2.756;2.909;31.1;31.1;31.1;31.1;0.94;12.53;12.60;12.60;
